time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276900,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,9.354489884572104e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,9.850735659711064e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,7.27572405594401e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.850728383753447e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004672757349908,284.9284973144531,294.1499938964844,286.45001220703125,282.8948669433594,287.76031494140625,286.4500732421875,285.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967227233573,4.6937511655187344e-09,0.0009967180667445,-0.0113425161689519,0.0,0.0,0.0,-0.0071738176047801,60.0,0.9154130816459656,-0.0,-6.773422711603416e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,9.353642963105813e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,9.849843627307564e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,7.275064854184166e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,9.84983635134995e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.0004672334180213,284.9292297363281,294.1499938964844,286.45001220703125,282.8925170898437,287.7487487792969,286.4500732421875,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966323850676,4.684937771060049e-09,0.0009966277284547,-0.0113194398581981,0.0,0.0,0.0,-0.0071693724021315,60.0,0.9150940179824828,-0.0,-6.772194893756024e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.351885819341987e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.84799407888204e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,7.273698429344222e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.847986802924424e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004671456699725,284.9307556152344,294.1499938964844,286.45001220703125,282.88751220703125,287.72589111328125,286.4500427246094,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964450728148,4.6666617237178814e-09,0.0009964404162019,-0.0112715885043144,0.0,0.0,0.0,-0.0071601551026105,60.0,0.9144509434700012,-0.0,-6.76964972967653e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.351885819341987e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.84799407888204e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,7.273698429344222e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.847986802924424e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004671456699725,284.9307556152344,294.1499938964844,286.45001220703125,282.88751220703125,287.72589111328125,286.4500427246094,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964450728148,4.6666617237178814e-09,0.0009964404162019,-0.0112715885043144,0.0,0.0,0.0,-0.0071601551026105,60.0,0.9144509434700012,-0.0,-6.76964972967653e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.350050095235928e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.84606085694395e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,7.272270886460319e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.846053580986336e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0004670539929065,284.9322814941406,294.1499938964844,286.45001220703125,282.8820495605469,287.7034606933594,286.4500427246094,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962493786588,4.647562779069858e-09,0.0009962447220459,-0.0112215830013155,0.0,0.0,0.0,-0.0071505228988826,60.0,0.9138012528419496,-0.0,-6.76699016821658e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.350050095235928e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,9.84606085694395e-05,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,7.272270886460319e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213256835937,0.0,0.0,9.846053580986336e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0004670539929065,284.9322814941406,294.1499938964844,286.45001220703125,282.8820495605469,287.7034606933594,286.4500427246094,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962493786588,4.647562779069858e-09,0.0009962447220459,-0.0112215830013155,0.0,0.0,0.0,-0.0071505228988826,60.0,0.9138012528419496,-0.0,-6.76699016821658e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,9.348135063191876e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,9.844043961493298e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,7.270780770340934e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,9.844036685535684e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0004669583286158,284.93377685546875,294.1499938964844,286.45001220703125,282.87615966796875,287.6814270019531,286.4500427246094,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996045069769,4.627638716669935e-09,0.0009960405295714,-0.011169415898621,0.0,0.0,0.0,-0.0071404743939638,60.0,0.9131452441215516,-0.0,-6.764216209376174e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,9.348135063191876e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227905273437,0.0,0.0,9.844043961493298e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,7.270780770340934e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,9.844036685535684e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92205810546875,0.0,0.0,0.0004669583286158,284.93377685546875,294.1499938964844,286.45001220703125,282.87615966796875,287.6814270019531,286.4500427246094,285.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996045069769,4.627638716669935e-09,0.0009960405295714,-0.011169415898621,0.0,0.0,0.0,-0.0071404743939638,60.0,0.9131452441215516,-0.0,-6.764216209376174e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.346144361188637e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,9.841947758104652e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,7.269232446560636e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.841940482147038e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0004668588808272,284.935302734375,294.1499938964844,286.45001220703125,282.869873046875,287.6598205566406,286.4500427246094,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958328446373,4.6069286163685774e-09,0.0009958283044397,-0.011115189641714,0.0,0.0,0.0,-0.0071300291456282,60.0,0.9124830961227416,-0.0,-6.761333537497195e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.346144361188637e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,9.841947758104652e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241027832031,0.0,0.0,7.269232446560636e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.841940482147038e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0004668588808272,284.935302734375,294.1499938964844,286.45001220703125,282.869873046875,287.6598205566406,286.4500427246094,285.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958328446373,4.6069286163685774e-09,0.0009958283044397,-0.011115189641714,0.0,0.0,0.0,-0.0071300291456282,60.0,0.9124830961227416,-0.0,-6.761333537497195e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.345124999526888e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,9.8408738267608e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,7.26843936718069e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92431640625,0.0,0.0,9.840867278398946e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0004668079782277,284.9360656738281,294.1499938964844,286.45001220703125,282.8666076660156,287.6491394042969,286.4500427246094,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957241127267,4.596323321948148e-09,0.0009957195725291,-0.0110874222591519,0.0,0.0,0.0,-0.0071246805600821,60.0,0.9121500253677368,-0.0,-6.75985774023502e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.344083809992298e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251708984375,0.0,0.0,9.83977733994834e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,7.267629553098232e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,9.839770791586488e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.0004667559696827,284.9367980957031,294.1499938964844,286.45001220703125,282.8632202148437,287.6385498046875,286.45001220703125,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995613168925,4.585492874298325e-09,0.0009956086287274,-0.0110590662807226,0.0,0.0,0.0,-0.007119218353182,60.0,0.9118154048919678,-0.0,-6.758350679092473e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.341944678453729e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,9.83752470347099e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,7.265965541591868e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.837517427513376e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004666491004172,284.9383239746094,294.1499938964844,286.45001220703125,282.8561706542969,287.61773681640625,286.45001220703125,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953851113095,4.563237343546689e-09,0.0009953804546967,-0.0110007943585515,0.0,0.0,0.0,-0.0071079935878515,60.0,0.9111413359642028,-0.0,-6.75525413385003e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.341944678453729e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,9.83752470347099e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.926513671875,0.0,0.0,7.265965541591868e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,9.837517427513376e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256896972656,0.0,0.0,0.0004666491004172,284.9383239746094,294.1499938964844,286.45001220703125,282.8561706542969,287.61773681640625,286.45001220703125,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953851113095,4.563237343546689e-09,0.0009953804546967,-0.0110007943585515,0.0,0.0,0.0,-0.0071079935878515,60.0,0.9111413359642028,-0.0,-6.75525413385003e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.3397444288712e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,9.835207310970873e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.264254236361012e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.83520076260902e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0004665392043534,284.9398193359375,294.1499938964844,286.45001220703125,282.8487548828125,287.5972900390625,286.45001220703125,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951505344361,4.5403520942954856e-09,0.0009951459942385,-0.0109408730641007,0.0,0.0,0.0,-0.0070964517071843,60.0,0.9104620218276978,-0.0,-6.752070902393825e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.3397444288712e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,9.835207310970873e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.264254236361012e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,9.83520076260902e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0004665392043534,284.9398193359375,294.1499938964844,286.45001220703125,282.8487548828125,287.5972900390625,286.45001220703125,285.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951505344361,4.5403520942954856e-09,0.0009951459942385,-0.0109408730641007,0.0,0.0,0.0,-0.0070964517071843,60.0,0.9104620218276978,-0.0,-6.752070902393825e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.337483788840471e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,9.832827345235272e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,7.262496365001425e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.83282079687342e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004664262814912,284.9413146972656,294.1499938964844,286.45001220703125,282.84100341796875,287.5771484375,286.45001220703125,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,4.516839346990764e-09,0.0009949050145223,-0.0108793089166283,0.0,0.0,0.0,-0.0070845931768417,60.0,0.9097782373428344,-0.0,-6.748800984723857e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.337483788840471e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,9.832827345235272e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,7.262496365001425e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,9.83282079687342e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0004664262814912,284.9413146972656,294.1499938964844,286.45001220703125,282.84100341796875,287.5771484375,286.45001220703125,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,4.516839346990764e-09,0.0009949050145223,-0.0108793089166283,0.0,0.0,0.0,-0.0070845931768417,60.0,0.9097782373428344,-0.0,-6.748800984723857e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,9.335156937595455e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,9.830376802710816e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,7.260686106747016e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,9.830370254348963e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0004663100698962,284.9428100585937,294.1499938964844,286.45001220703125,282.8329162597656,287.557373046875,286.45001220703125,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946614736691,4.4926342646078865e-09,0.0009946569334715,-0.0108159324154257,0.0,0.0,0.0,-0.0070723854005336,60.0,0.9090890288352966,-0.0,-6.745435854327297e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,9.335156937595455e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,9.830376802710816e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,7.260686106747016e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,9.830370254348963e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.0004663100698962,284.9428100585937,294.1499938964844,286.45001220703125,282.8329162597656,287.557373046875,286.45001220703125,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946614736691,4.4926342646078865e-09,0.0009946569334715,-0.0108159324154257,0.0,0.0,0.0,-0.0070723854005336,60.0,0.9090890288352966,-0.0,-6.745435854327297e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.333974594483152e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.829131158767268e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,7.259766425704584e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,9.829125338001175e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0004662509891204,284.94354248046875,294.1499938964844,286.45001220703125,282.8287658691406,287.547607421875,286.45001220703125,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945353958755,4.480336102119509e-09,0.000994530855678,-0.0107837319374084,0.0,0.0,0.0,-0.007066183257848,60.0,0.9087426662445068,-0.0,-6.74372628850506e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.332776244264096e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,9.827869507716969e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,7.258834375534207e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.827862959355116e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.000466191151645,284.9443054199219,294.1499938964844,286.45001220703125,282.82452392578125,287.5379638671875,286.45001220703125,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,4.467874070712696e-09,0.0009944031480699,-0.0107511030510067,0.0,0.0,0.0,-0.0070598977617919,60.0,0.9083951711654664,-0.0,-6.741993985315275e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.330339526059106e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,9.825303277466446e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,7.256938988575712e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.825296729104592e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,0.000466069439426,284.94580078125,294.1499938964844,286.45001220703125,282.8158569335937,287.5188903808594,286.45001220703125,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941478492692,4.442526346792874e-09,0.0009941434254869,-0.0106847342103719,0.0,0.0,0.0,-0.0070471139624714,60.0,0.9076967239379884,-0.0,-6.738471824974114e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.330339526059106e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,9.825303277466446e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,7.256938988575712e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,9.825296729104592e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,0.000466069439426,284.94580078125,294.1499938964844,286.45001220703125,282.8158569335937,287.5188903808594,286.45001220703125,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941478492692,4.442526346792874e-09,0.0009941434254869,-0.0106847342103719,0.0,0.0,0.0,-0.0070471139624714,60.0,0.9076967239379884,-0.0,-6.738471824974114e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.327856969321148e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.82268902589567e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,7.255007949424908e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.822682477533816e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0004659454280044,284.947265625,294.1499938964844,286.45001220703125,282.806884765625,287.5001525878906,286.45001220703125,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938832372426,4.416705667864562e-09,0.0009938788134604,-0.0106171276420354,0.0,0.0,0.0,-0.0070340917445719,60.0,0.9069944620132446,-0.0,-6.73488429470126e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.327856969321148e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,9.82268902589567e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,7.255007949424908e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.822682477533816e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0004659454280044,284.947265625,294.1499938964844,286.45001220703125,282.806884765625,287.5001525878906,286.45001220703125,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938832372426,4.416705667864562e-09,0.0009938788134604,-0.0106171276420354,0.0,0.0,0.0,-0.0070340917445719,60.0,0.9069944620132446,-0.0,-6.73488429470126e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,9.32533002924174e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.820028208196165e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.253042713273317e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,9.82002165983431e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0004658192046917,284.9487609863281,294.1499938964844,286.45001220703125,282.79766845703125,287.48175048828125,286.45001220703125,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936138521879,4.3904244684256355e-09,0.0009936094284057,-0.0105483140796422,0.0,0.0,0.0,-0.0070208366960287,60.0,0.9062888026237488,-0.0,-6.73123423666766e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,9.32533002924174e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,9.820028208196165e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.253042713273317e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,9.82002165983431e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0004658192046917,284.9487609863281,294.1499938964844,286.45001220703125,282.79766845703125,287.48175048828125,286.45001220703125,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936138521879,4.3904244684256355e-09,0.0009936094284057,-0.0105483140796422,0.0,0.0,0.0,-0.0070208366960287,60.0,0.9062888026237488,-0.0,-6.73123423666766e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.32276525418274e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.817326645134016e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,7.251047645695508e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.817320824367926e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0004656910896301,284.9502258300781,294.1499938964844,286.45001220703125,282.7882080078125,287.46368408203125,286.45001220703125,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993340392597,4.363746253233103e-09,0.0009933360852301,-0.0104784611612558,0.0,0.0,0.0,-0.0070073818787932,60.0,0.9055800437927246,-0.0,-6.727530177386144e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.32276525418274e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.817326645134016e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,7.251047645695508e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.817320824367926e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0004656910896301,284.9502258300781,294.1499938964844,286.45001220703125,282.7882080078125,287.46368408203125,286.45001220703125,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993340392597,4.363746253233103e-09,0.0009933360852301,-0.0104784611612558,0.0,0.0,0.0,-0.0070073818787932,60.0,0.9055800437927246,-0.0,-6.727530177386144e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.321470861323178e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.81596385827288e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,7.250040653161705e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,9.815958037506788e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0004656264209188,284.95098876953125,294.1499938964844,286.45001220703125,282.78338623046875,287.45477294921875,286.45001220703125,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932024404406,4.350284577014918e-09,0.0009931981330737,-0.0104432143270969,0.0,0.0,0.0,-0.0070005925372242,60.0,0.9052246809005736,-0.0,-6.725661449991095e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,9.320167737314478e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,9.814591612666844e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,7.249027112266049e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,9.814585791900754e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0004655613447539,284.95172119140625,294.1499938964844,286.45001220703125,282.7785339355469,287.4459228515625,286.45001220703125,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930635569617,4.336731418419504e-09,0.0009930592495948,-0.0104077272117137,0.0,0.0,0.0,-0.0069937570951879,60.0,0.90486878156662,-0.0,-6.723780643369538e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.317540389019996e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.811824565986171e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.246983295772225e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.81181874522008e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004654301155824,284.95318603515625,294.1499938964844,286.45001220703125,282.76861572265625,287.4284973144531,286.45001220703125,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927834616973,4.309405721159011e-09,0.0009927791543304,-0.0103361792862415,0.0,0.0,0.0,-0.0069799753837287,60.0,0.9041553139686584,-0.0,-6.719988476788785e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.317540389019996e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,9.811824565986171e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.246983295772225e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.81181874522008e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004654301155824,284.95318603515625,294.1499938964844,286.45001220703125,282.76861572265625,287.4284973144531,286.45001220703125,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927834616973,4.309405721159011e-09,0.0009927791543304,-0.0103361792862415,0.0,0.0,0.0,-0.0069799753837287,60.0,0.9041553139686584,-0.0,-6.719988476788785e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.314891940448432e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.809036419028416e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,7.24492347217165e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.809030598262324e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,0.0004652978386729,284.95465087890625,294.1499938964844,286.45001220703125,282.7585144042969,287.411376953125,286.45001220703125,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925011545419,4.281865528810158e-09,0.0009924969635903,-0.0102640697732567,0.0,0.0,0.0,-0.0069660861045122,60.0,0.9034402966499328,-0.0,-6.716167888498603e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.314891940448432e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,9.809036419028416e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,7.24492347217165e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.809030598262324e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,0.0004652978386729,284.95465087890625,294.1499938964844,286.45001220703125,282.7585144042969,287.411376953125,286.45001220703125,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925011545419,4.281865528810158e-09,0.0009924969635903,-0.0102640697732567,0.0,0.0,0.0,-0.0069660861045122,60.0,0.9034402966499328,-0.0,-6.716167888498603e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.31222748477012e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,9.806230082176626e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,7.24285127944313e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.806224261410534e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004651647177524,284.95611572265625,294.1499938964844,286.45001220703125,282.74822998046875,287.39459228515625,286.45001220703125,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992217217572,4.254151697580255e-09,0.0009922129102051,-0.0101915039122104,0.0,0.0,0.0,-0.006952108349651,60.0,0.9027243256568908,-0.0,-6.712323852298141e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.31222748477012e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,9.806230082176626e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,7.24285127944313e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,9.806224261410534e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0004651647177524,284.95611572265625,294.1499938964844,286.45001220703125,282.74822998046875,287.39459228515625,286.45001220703125,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992217217572,4.254151697580255e-09,0.0009922129102051,-0.0101915039122104,0.0,0.0,0.0,-0.006952108349651,60.0,0.9027243256568908,-0.0,-6.712323852298141e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.309553570346908e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,9.803414286579935e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,7.240771083161235e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.803408465813844e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0004650311602745,284.95758056640625,294.1499938964844,286.45001220703125,282.73779296875,287.37811279296875,286.45001220703125,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919321164488,4.2263419430810245e-09,0.0009919279254972,-0.0101186875253915,0.0,0.0,0.0,-0.0069380830973386,60.0,0.9020079374313354,-0.0,-6.708467736871171e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
