time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279240,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.309553570346908e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,9.803414286579935e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,7.240771083161235e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,9.803408465813844e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0004650311602745,284.95758056640625,294.1499938964844,286.45001220703125,282.73779296875,287.37811279296875,286.45001220703125,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919321164488,4.2263419430810245e-09,0.0009919279254972,-0.0101186875253915,0.0,0.0,0.0,-0.0069380830973386,60.0,0.9020079374313354,-0.0,-6.708467736871171e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,9.308214066550136e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,9.802003478398548e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,7.239729166030884e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,9.801997657632457e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,0.0004649642505683,284.95831298828125,294.1499938964844,286.45001220703125,282.7325134277344,287.3699645996094,286.45001220703125,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917893912643,4.212409976389608e-09,0.0009917850838974,-0.0100822085514664,0.0,0.0,0.0,-0.0069310562685132,60.0,0.9016497135162354,-0.0,-6.706536481715375e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,9.306874562753364e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.800592670217156e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94342041015625,0.0,0.0,7.238687248900533e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,9.800587577046826e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.000464897340862,284.9590148925781,294.1499938964844,286.45001220703125,282.7272033691406,287.36187744140625,286.45001220703125,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916465496644,4.198480674233451e-09,0.0009916423587128,-0.0100457360967993,0.0,0.0,0.0,-0.0069240313023328,60.0,0.9012916088104248,-0.0,-6.704605937102316e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,9.304164996137844e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,9.797739767236636e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.236580131575465e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,9.797733946470544e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0004647620080504,284.9604797363281,294.1499938964844,286.45001220703125,282.7164611816406,287.3459777832031,286.45001220703125,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913577232509,4.1703009934224156e-09,0.0009913535322993,-0.0099719511345028,0.0,0.0,0.0,-0.0069098188541829,60.0,0.9006280899047852,-0.0,-6.700701504769313e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,9.304164996137844e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94451904296875,0.0,0.0,9.797739767236636e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,7.236580131575465e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,9.797733946470544e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,0.0004647620080504,284.9604797363281,294.1499938964844,286.45001220703125,282.7164611816406,287.3459777832031,286.45001220703125,285.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913577232509,4.1703009934224156e-09,0.0009913535322993,-0.0099719511345028,0.0,0.0,0.0,-0.0069098188541829,60.0,0.9006280899047852,-0.0,-6.700701504769313e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.30145542952232e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.794886864256114e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,7.234473014250398e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.794881043490022e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0004646266752388,284.9619140625,294.1499938964844,286.45001220703125,282.70562744140625,287.3303527832031,286.4500427246094,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910690132528,4.1421248653250595e-09,0.0009910649387165,-0.0098981754854321,0.0,0.0,0.0,-0.0068956087343394,60.0,0.8999780416488647,-0.0,-6.696797782979047e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.30145542952232e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,9.794886864256114e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,7.234473014250398e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,9.794881043490022e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0004646266752388,284.9619140625,294.1499938964844,286.45001220703125,282.70562744140625,287.3303527832031,286.4500427246094,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910690132528,4.1421248653250595e-09,0.0009910649387165,-0.0098981754854321,0.0,0.0,0.0,-0.0068956087343394,60.0,0.8999780416488647,-0.0,-6.696797782979047e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.29831076064147e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.791574848350136e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,7.232026837300509e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.791569027584046e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.000464469572762,284.96337890625,294.1499938964844,286.4516906738281,282.6942138671875,287.3149719238281,286.4502258300781,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907338535413,4.109418583198021e-09,0.000990729779005,-0.0098125375807285,0.0,0.0,0.0,-0.0068791140802204,60.0,0.8998123407363892,-0.0,-6.692268073038576e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.29831076064147e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,9.791574848350136e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,7.232026837300509e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.791569027584046e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,0.000464469572762,284.96337890625,294.1499938964844,286.4516906738281,282.6942138671875,287.3149719238281,286.4502258300781,285.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907338535413,4.109418583198021e-09,0.000990729779005,-0.0098125375807285,0.0,0.0,0.0,-0.0068791140802204,60.0,0.8998123407363892,-0.0,-6.692268073038576e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,9.294115443481132e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,9.787156886886804e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,7.228763570310548e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,9.787151066120714e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,0.0004642600251827,284.9648132324219,294.1499938964844,286.4566650390625,282.6817932128906,287.29998779296875,286.4510192871094,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902867022901,4.06579436784682e-09,0.0009902826277539,-0.0096983117982745,0.0,0.0,0.0,-0.0068571120500564,60.0,0.901383340358734,-0.0,-6.686229170327351e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,9.294115443481132e-05,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,9.787156886886804e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,7.228763570310548e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,9.787151066120714e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,0.0004642600251827,284.9648132324219,294.1499938964844,286.4566650390625,282.6817932128906,287.29998779296875,286.4510192871094,285.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902867022901,4.06579436784682e-09,0.0009902826277539,-0.0096983117982745,0.0,0.0,0.0,-0.0068571120500564,60.0,0.901383340358734,-0.0,-6.686229170327351e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.29173402255401e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,9.784648864297196e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,7.226911111501977e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,9.784643771126866e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0004641410487238,284.96551513671875,294.1499938964844,286.4602966308594,282.6752624511719,287.2926330566406,286.4516906738281,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900329168885,4.0410319535055805e-09,0.0009900288423523,-0.0096334740519523,0.0,0.0,0.0,-0.0068446230143308,60.0,0.9028031826019288,-0.0,-6.682802933255516e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.289140143664554e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493713378906,0.0,0.0,9.781917469808832e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,7.224893488455564e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,9.78191164904274e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,0.0004640114784706,284.9662475585937,294.1499938964844,286.4646911621094,282.66851806640625,287.285400390625,286.4526672363281,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897564304992,4.014058863077707e-09,0.0009897524723783,-0.0095628462731838,0.0,0.0,0.0,-0.0068310196511447,60.0,0.9047284126281738,-0.0,-6.679071162807304e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.283483086619526e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.775959915714338e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,7.220493716886267e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.775954822544008e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,0.0004637289093807,284.9676513671875,294.1499938964844,286.4755249023437,282.6545104980469,287.27130126953125,286.4555969238281,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891536319628,3.955241023589906e-09,0.0009891496738418,-0.0094088371843099,0.0,0.0,0.0,-0.006801355164498,60.0,0.9101741909980774,-0.0,-6.670936869568322e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.283483086619526e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,9.775959915714338e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,7.220493716886267e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,9.775954822544008e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500427246094,0.0,0.0,0.0004637289093807,284.9676513671875,294.1499938964844,286.4755249023437,282.6545104980469,287.27130126953125,286.4555969238281,285.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891536319628,3.955241023589906e-09,0.0009891496738418,-0.0094088371843099,0.0,0.0,0.0,-0.006801355164498,60.0,0.9101741909980774,-0.0,-6.670936869568322e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,9.27745204535313e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.76960945990868e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.215802907012403e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,9.769604366738348e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0004634276556316,284.9690856933594,294.1499938964844,286.4889831542969,282.6398620605469,287.25762939453125,286.459716796875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885110193863,3.892536515337497e-09,0.0009885070612654,-0.0092446496710181,0.0,0.0,0.0,-0.0067697307094931,60.0,0.9172294735908508,-0.0,-6.662271090362992e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,9.27745204535313e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.76960945990868e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.215802907012403e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,9.769604366738348e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0004634276556316,284.9690856933594,294.1499938964844,286.4889831542969,282.6398620605469,287.25762939453125,286.459716796875,285.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885110193863,3.892536515337497e-09,0.0009885070612654,-0.0092446496710181,0.0,0.0,0.0,-0.0067697307094931,60.0,0.9172294735908508,-0.0,-6.662271090362992e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.271257295040414e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.763085836311802e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,7.210984767880291e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.763080743141472e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0004631182237062,284.9704895019531,294.1499938964844,286.5048522949219,282.6247253417969,287.2445373535156,286.4653015136719,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878507116809,3.828122707716375e-09,0.0009878468699753,-0.0090759852901101,0.0,0.0,0.0,-0.0067372438497841,60.0,0.926000475883484,-0.0,-6.653375095311277e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.271257295040414e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.763085836311802e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530944824219,0.0,0.0,7.210984767880291e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95281982421875,0.0,0.0,9.763080743141472e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524841308594,0.0,0.0,0.0004631182237062,284.9704895019531,294.1499938964844,286.5048522949219,282.6247253417969,287.2445373535156,286.4653015136719,285.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878507116809,3.828122707716375e-09,0.0009878468699753,-0.0090759852901101,0.0,0.0,0.0,-0.0067372438497841,60.0,0.926000475883484,-0.0,-6.653375095311277e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.265159314963968e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.756664076121524e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,7.206241571111605e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.756658982951194e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0004628136230167,284.9718933105469,294.1499938964844,286.5229187011719,282.60919189453125,287.23193359375,286.47222900390625,285.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872008813545,3.764720979404501e-09,0.0009871970396488,-0.0089099714532494,0.0,0.0,0.0,-0.006705267354846,60.0,0.9362266659736632,-0.0,-6.64462476152039e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.265159314963968e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,9.756664076121524e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,7.206241571111605e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,9.756658982951194e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0004628136230167,284.9718933105469,294.1499938964844,286.5229187011719,282.60919189453125,287.23193359375,286.47222900390625,285.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872008813545,3.764720979404501e-09,0.0009871970396488,-0.0089099714532494,0.0,0.0,0.0,-0.006705267354846,60.0,0.9362266659736632,-0.0,-6.64462476152039e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,9.262238745577632e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,9.75358925643377e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,7.203970017144457e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,9.75358416326344e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,0.0004626677546184,284.9726257324219,294.1499938964844,286.53271484375,282.6013488769531,287.225830078125,286.4762268066406,285.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868897031992,3.734358156037842e-09,0.0009868859779089,-0.0088304672390222,0.0,0.0,0.0,-0.0066899545490741,60.0,0.9419021010398864,-0.0,-6.640436112093084e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,9.259485523216426e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,9.750689787324518e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,7.201828702818602e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,9.750684694154188e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.0004625302099157,284.97332763671875,294.1499938964844,286.5429382324219,282.5934143066406,287.2198791503906,286.4806213378906,285.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865963365882,3.705729945124858e-09,0.0009865926112979,-0.0087555050849914,0.0,0.0,0.0,-0.0066755162551999,60.0,0.9479311108589172,-0.0,-6.636488336653201e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.254669566871598e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,9.745617717271672e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,7.198083039838821e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.745613351697102e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0004622896376531,284.9747009277344,294.1499938964844,286.56475830078125,282.5775146484375,287.2084655761719,286.4905700683594,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986082945019,3.65565377968835e-09,0.000986079336144,-0.0086243813857436,0.0,0.0,0.0,-0.0066502601839601,60.0,0.9610224366188048,-0.0,-6.629585413975293e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.254669566871598e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,9.745617717271672e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,7.198083039838821e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.745613351697102e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.0004622896376531,284.9747009277344,294.1499938964844,286.56475830078125,282.5775146484375,287.2084655761719,286.4905700683594,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986082945019,3.65565377968835e-09,0.000986079336144,-0.0086243813857436,0.0,0.0,0.0,-0.0066502601839601,60.0,0.9610224366188048,-0.0,-6.629585413975293e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.2506998043973e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,9.741437679622322e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,7.194995123427361e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.741432586451992e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0004620913532562,284.9761047363281,294.1499938964844,286.5881042480469,282.56158447265625,287.19757080078125,286.5018005371094,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856597753241,3.614375465588182e-09,0.0009856561664491,-0.0085162948817014,0.0,0.0,0.0,-0.0066294409334659,60.0,0.9751681685447692,-0.0,-6.623897519375532e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.2506998043973e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,9.741437679622322e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,7.194995123427361e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.741432586451992e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0004620913532562,284.9761047363281,294.1499938964844,286.5881042480469,282.56158447265625,287.19757080078125,286.5018005371094,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856597753241,3.614375465588182e-09,0.0009856561664491,-0.0085162948817014,0.0,0.0,0.0,-0.0066294409334659,60.0,0.9751681685447692,-0.0,-6.623897519375532e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.248281276086344e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.738891094457358e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,7.193114288384095e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.738886001287028e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.000461970543256,284.9775085449219,294.1499938964844,286.6127624511719,282.5457763671875,287.1873779296875,286.5147399902344,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854020318016,3.589225139322138e-09,0.0009853985393419,-0.0084504391998052,0.0,0.0,0.0,-0.0066167567856609,60.0,0.9905830025672911,-0.0,-6.620433623538703e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.248281276086344e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,9.738891094457358e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,7.193114288384095e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,9.738886001287028e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.000461970543256,284.9775085449219,294.1499938964844,286.6127624511719,282.5457763671875,287.1873779296875,286.5147399902344,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854020318016,3.589225139322138e-09,0.0009853985393419,-0.0084504391998052,0.0,0.0,0.0,-0.0066167567856609,60.0,0.9905830025672911,-0.0,-6.620433623538703e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.2471185780596e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.73766582319513e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.19220915925689e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.73766145762056e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0004619124520104,284.9788818359375,294.1499938964844,286.6385803222656,282.5302429199219,287.1777648925781,286.5289611816406,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852780494838,3.577125262665959e-09,0.0009852744406089,-0.0084187556058168,0.0,0.0,0.0,-0.0066106542944908,60.0,1.0068477392196655,-0.0,-6.61876669028061e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.2471185780596e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,9.73766582319513e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,7.19220915925689e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.73766145762056e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0004619124520104,284.9788818359375,294.1499938964844,286.6385803222656,282.5302429199219,287.1777648925781,286.5289611816406,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852780494838,3.577125262665959e-09,0.0009852744406089,-0.0084187556058168,0.0,0.0,0.0,-0.0066106542944908,60.0,1.0068477392196655,-0.0,-6.61876669028061e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.247238631360231e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,9.737792424857616e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,7.192303019110113e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.737788059283048e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0004619184765033,284.9795837402344,294.1499938964844,286.6518249511719,282.5226135253906,287.1731872558594,286.5367126464844,285.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852908551692,3.5783707108549834e-09,0.0009852872462943,-0.0084220170974731,0.0,0.0,0.0,-0.0066112824715673,60.0,1.0153439044952393,-0.0,-6.618938641622665e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.247773414244877e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.738355583976954e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.192718476289883e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.738351218402386e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0004619451647158,284.9802551269531,294.1499938964844,286.665283203125,282.5151062011719,287.1687927246094,286.5447998046875,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853477822616,3.583924712557973e-09,0.0009853441733866,-0.0084365596994757,0.0,0.0,0.0,-0.0066140838898718,60.0,1.0240330696105957,-0.0,-6.61970318560634e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.250201401300728e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,9.740912355482578e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,7.194607314886525e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.74090798990801e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0004620664694812,284.98162841796875,294.1499938964844,286.6926574707031,282.50048828125,287.1604309082031,286.5620422363281,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856062242761,3.6091578614616525e-09,0.0009856026154011,-0.0085026333108544,0.0,0.0,0.0,-0.00662680901587,60.0,1.041917324066162,-0.0,-6.623178450126943e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.250201401300728e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,9.740912355482578e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,7.194607314886525e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.74090798990801e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0004620664694812,284.98162841796875,294.1499938964844,286.6926574707031,282.50048828125,287.1604309082031,286.5620422363281,285.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856062242761,3.6091578614616525e-09,0.0009856026154011,-0.0085026333108544,0.0,0.0,0.0,-0.00662680901587,60.0,1.041917324066162,-0.0,-6.623178450126943e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.254222823074088e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,9.745146962814032e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,7.197735249064863e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.745142597239465e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.000462267344119,284.9830017089844,294.1499938964844,286.7205505371094,282.4865417480469,287.15264892578125,286.5807189941406,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860345162451,3.650953983580507e-09,0.0009860307909548,-0.0086120758205652,0.0,0.0,0.0,-0.0066478881053626,60.0,1.0604052543640137,-0.0,-6.62893739900028e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.254222823074088e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,9.745146962814032e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,7.197735249064863e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.745142597239465e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.000462267344119,284.9830017089844,294.1499938964844,286.7205505371094,282.4865417480469,287.15264892578125,286.5807189941406,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860345162451,3.650953983580507e-09,0.0009860307909548,-0.0086120758205652,0.0,0.0,0.0,-0.0066478881053626,60.0,1.0604052543640137,-0.0,-6.62893739900028e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.260029764845969e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,9.751261677592991e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,7.202250708360225e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.751257312018424e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.0004625573928933,284.984375,294.1499938964844,286.7486572265625,282.47344970703125,287.14556884765625,286.60107421875,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866531472653,3.7113079276451795e-09,0.000986649421975,-0.0087701110169291,0.0,0.0,0.0,-0.0066783274523913,60.0,1.0793901681900024,-0.0,-6.637257143893295e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.260029764845969e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,9.751261677592991e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,7.202250708360225e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.751257312018424e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.0004625573928933,284.984375,294.1499938964844,286.7486572265625,282.47344970703125,287.14556884765625,286.60107421875,285.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866531472653,3.7113079276451795e-09,0.000986649421975,-0.0087701110169291,0.0,0.0,0.0,-0.0066783274523913,60.0,1.0793901681900024,-0.0,-6.637257143893295e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
