time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281580,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,9.26717184484005e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.758782834978774e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,7.207805901998654e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,9.758778469404206e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0004629141767509,284.9857482910156,294.1499938964844,286.77685546875,282.4613342285156,287.1390686035156,286.62274169921875,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874139213934,3.7855500956140994e-09,0.0009874101961031,-0.008964511565864,0.0,0.0,0.0,-0.0067157703451812,60.0,1.0986632108688354,-0.0,-6.64749890688654e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,9.26717184484005e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.758782834978774e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662780761719,0.0,0.0,7.207805901998654e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,9.758778469404206e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0004629141767509,284.9857482910156,294.1499938964844,286.77685546875,282.4613342285156,287.1390686035156,286.62274169921875,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874139213934,3.7855500956140994e-09,0.0009874101961031,-0.008964511565864,0.0,0.0,0.0,-0.0067157703451812,60.0,1.0986632108688354,-0.0,-6.64749890688654e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,9.27128057810478e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,9.763109119376168e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,7.211001502582803e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,9.7631047538016e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0004631194169633,284.9864196777344,294.1499938964844,286.7908935546875,282.4556884765625,287.13604736328125,286.6341552734375,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878517594188,3.8282572667469594e-09,0.0009878479177132,-0.0090763382613658,0.0,0.0,0.0,-0.0067373099736869,60.0,1.108379364013672,-0.0,-6.653393569422408e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.275638876715676e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,9.767698793439196e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,7.214391371235251e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.767694427864626e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,0.0004633371136151,284.98712158203125,294.1499938964844,286.80487060546875,282.45037841796875,287.1331787109375,286.6459045410156,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883161401376,3.8735610274898136e-09,0.0009883122984319,-0.0091949636116623,0.0,0.0,0.0,-0.0067601590417325,60.0,1.1181076765060425,-0.0,-6.659649898210773e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,9.285003034165128e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.777559898793696e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,7.221674604807049e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,9.777555533219127e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.000463804899482,284.98846435546875,294.1499938964844,286.8324890136719,282.4407043457031,287.1278686523437,286.67022705078125,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893137030303,3.970902273664478e-09,0.0009893097449094,-0.0094498451799154,0.0,0.0,0.0,-0.0068092513829469,60.0,1.137515664100647,-0.0,-6.673102603826919e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,9.285003034165128e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.777559898793696e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,7.221674604807049e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,9.777555533219127e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.000463804899482,284.98846435546875,294.1499938964844,286.8324890136719,282.4407043457031,287.1278686523437,286.67022705078125,285.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893137030303,3.970902273664478e-09,0.0009893097449094,-0.0094498451799154,0.0,0.0,0.0,-0.0068092513829469,60.0,1.137515664100647,-0.0,-6.673102603826919e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,9.295054042013362e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,9.78814423433505e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,7.229491893667728e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,9.78813986876048e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0004643069405574,284.98980712890625,294.1499938964844,286.8595275878906,282.4324951171875,287.1231689453125,286.6957092285156,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903844911605,4.075378701173804e-09,0.0009903804166242,-0.0097234081476926,0.0,0.0,0.0,-0.0068619437515735,60.0,1.1566818952560425,-0.0,-6.687555753615015e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,9.295054042013362e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,9.78814423433505e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,7.229491893667728e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,9.78813986876048e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693603515625,0.0,0.0,0.0004643069405574,284.98980712890625,294.1499938964844,286.8595275878906,282.4324951171875,287.1231689453125,286.6957092285156,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903844911605,4.075378701173804e-09,0.0009903804166242,-0.0097234081476926,0.0,0.0,0.0,-0.0068619437515735,60.0,1.1566818952560425,-0.0,-6.687555753615015e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.305410640081392e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,9.799049439607188e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.23754710634239e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.79904507403262e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0004648242902476,284.9911804199219,294.1499938964844,286.8857421875,282.4259338378906,287.1190185546875,286.72198486328125,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914878755807,4.183033031068817e-09,0.0009914836846292,-0.0100052887573838,0.0,0.0,0.0,-0.0069162384606897,60.0,1.175480842590332,-0.0,-6.70246507183947e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.305410640081392e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9709777832031,0.0,0.0,9.799049439607188e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.23754710634239e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.79904507403262e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0004648242902476,284.9911804199219,294.1499938964844,286.8857421875,282.4259338378906,287.1190185546875,286.72198486328125,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914878755807,4.183033031068817e-09,0.0009914836846292,-0.0100052887573838,0.0,0.0,0.0,-0.0069162384606897,60.0,1.175480842590332,-0.0,-6.70246507183947e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.315867646364497e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.810061601456256e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,7.245680171763524e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.810057235881686e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0004653466457966,284.9925231933594,294.1499938964844,286.91094970703125,282.42120361328125,287.1153259277344,286.7488098144531,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926020866259,4.291737631945125e-09,0.000992597779259,-0.0102899186313152,0.0,0.0,0.0,-0.0069710630923509,60.0,1.1938647031784058,-0.0,-6.717537104350414e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.315867646364497e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.810061601456256e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,7.245680171763524e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,9.810057235881686e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.0004653466457966,284.9925231933594,294.1499938964844,286.91094970703125,282.42120361328125,287.1153259277344,286.7488098144531,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926020866259,4.291737631945125e-09,0.000992597779259,-0.0102899186313152,0.0,0.0,0.0,-0.0069710630923509,60.0,1.1938647031784058,-0.0,-6.717537104350414e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,9.321008110418916e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,9.815474186325446e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.249678310472518e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,9.81547054834664e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0004656034288927,284.9931945800781,294.1499938964844,286.923095703125,282.4195556640625,287.1136779785156,286.76239013671875,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931495878845,4.345169113406655e-09,0.0009931452805176,-0.0104298209771513,0.0,0.0,0.0,-0.0069980109110474,60.0,1.2027448415756226,-0.0,-6.72495161779807e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.326045983470976e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,9.820779814617708e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,7.253596413647756e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,9.82077544904314e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0004658550606109,284.9938659667969,294.1499938964844,286.9349060058594,282.4184265136719,287.1121520996094,286.7760009765625,285.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936863789334,4.397537889389014e-09,0.0009936819551512,-0.010566939599812,0.0,0.0,0.0,-0.0070244222879409,60.0,1.211414813995361,-0.0,-6.732222601613104e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.335711365565658e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,9.830957424128428e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.26111393305473e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.83095378614962e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004663378640543,284.9952087402344,294.1499938964844,286.9574279785156,282.4178161621094,287.109375,286.8031005859375,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947161888703,4.498008632225492e-09,0.0009947117650881,-0.0108300056308507,0.0,0.0,0.0,-0.0070750946179032,60.0,1.2280665636062622,-0.0,-6.746182634742581e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.335711365565658e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,9.830957424128428e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.26111393305473e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.83095378614962e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004663378640543,284.9952087402344,294.1499938964844,286.9574279785156,282.4178161621094,287.109375,286.8031005859375,285.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947161888703,4.498008632225492e-09,0.0009947117650881,-0.0108300056308507,0.0,0.0,0.0,-0.0070750946179032,60.0,1.2280665636062622,-0.0,-6.746182634742581e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.34465933823958e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,9.840380516834556e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,7.268073386512697e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.840376151259989e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0004667848406825,284.9965515136719,294.1499938964844,286.978271484375,282.4195556640625,287.1070251464844,286.82989501953125,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956696303561,4.591020896782538e-09,0.0009956649737432,-0.0110735399648547,0.0,0.0,0.0,-0.0071220048703253,60.0,1.2436264753341677,-0.0,-6.759119486332565e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.34465933823958e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,9.840380516834556e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,7.268073386512697e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.840376151259989e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0004667848406825,284.9965515136719,294.1499938964844,286.978271484375,282.4195556640625,287.1070251464844,286.82989501953125,285.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956696303561,4.591020896782538e-09,0.0009956649737432,-0.0110735399648547,0.0,0.0,0.0,-0.0071220048703253,60.0,1.2436264753341677,-0.0,-6.759119486332565e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.352718916488811e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,9.848867921391502e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,7.274342351593077e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.848863555816934e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.000467187463073,284.99786376953125,294.1499938964844,286.9972229003906,282.4237976074219,287.10504150390625,286.8559875488281,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965283097699,4.674803211202061e-09,0.000996523653157,-0.0112929055467247,0.0,0.0,0.0,-0.0071642603725194,60.0,1.2578961849212646,-0.0,-6.770783045340067e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.352718916488811e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,9.848867921391502e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,7.274342351593077e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.848863555816934e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.000467187463073,284.99786376953125,294.1499938964844,286.9972229003906,282.4237976074219,287.10504150390625,286.8559875488281,285.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965283097699,4.674803211202061e-09,0.000996523653157,-0.0112929055467247,0.0,0.0,0.0,-0.0071642603725194,60.0,1.2578961849212646,-0.0,-6.770783045340067e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,9.359703108202666e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.856221731752156e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,7.279773853952065e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,9.85621809377335e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0004675363306887,284.99920654296875,294.1499938964844,287.0140991210937,282.43072509765625,287.1033935546875,286.8810729980469,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997272436507,4.7473989184254606e-09,0.0009972676634788,-0.0114829801023006,0.0,0.0,0.0,-0.0072008734568953,60.0,1.2706823348999023,-0.0,-6.780897621183615e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,9.359703108202666e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.856221731752156e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,7.279773853952065e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,9.85621809377335e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0004675363306887,284.99920654296875,294.1499938964844,287.0140991210937,282.43072509765625,287.1033935546875,286.8810729980469,285.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997272436507,4.7473989184254606e-09,0.0009972676634788,-0.0114829801023006,0.0,0.0,0.0,-0.0072008734568953,60.0,1.2706823348999023,-0.0,-6.780897621183615e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,9.362745186081156e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,9.859425335889682e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.282139995368198e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,9.859421697910876e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,0.0004676882817875,284.9998779296875,294.1499938964844,287.0216979980469,282.4352722167969,287.10272216796875,286.89306640625,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975963039323,4.779021178791254e-09,0.0009975915309041,-0.0115657746791839,0.0,0.0,0.0,-0.0072168209590017,60.0,1.276414394378662,-0.0,-6.785305828316268e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,9.36550204642117e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.86232844297774e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,7.284284220077097e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,9.862324804998934e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0004678260011132,285.0005187988281,294.1499938964844,287.0286560058594,282.4405212402344,287.1020812988281,286.9046936035156,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978900197893,4.80767337052157e-09,0.0009978851303458,-0.0116407945752143,0.0,0.0,0.0,-0.0072312713600695,60.0,1.2817513942718506,-0.0,-6.789301210119447e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.370049519930036e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,9.867117478279396e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.287821790669113e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.86711384030059e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0004680531565099,285.0018615722656,294.1499938964844,287.04071044921875,282.4533386230469,287.1009826660156,286.9267578125,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983746567741,4.8549453346424814e-09,0.0009983697673305,-0.0117645626887679,0.0,0.0,0.0,-0.0072551136836409,60.0,1.2911107540130615,-0.0,-6.795895757250038e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.370049519930036e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,9.867117478279396e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.287821790669113e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.86711384030059e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0004680531565099,285.0018615722656,294.1499938964844,287.04071044921875,282.4533386230469,287.1009826660156,286.9267578125,285.1460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983746567741,4.8549453346424814e-09,0.0009983697673305,-0.0117645626887679,0.0,0.0,0.0,-0.0072551136836409,60.0,1.2911107540130615,-0.0,-6.795895757250038e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.371879423270002e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,9.869044879451394e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,7.289244967978448e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.869040513876826e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.0004681445716414,285.0025329589844,294.1499938964844,287.0458984375,282.46124267578125,287.1004943847656,286.9374694824219,285.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985694196075,4.873965675500358e-09,0.0009985646465793,-0.0118143633008003,0.0,0.0,0.0,-0.0072647058404982,60.0,1.2951911687850952,-0.0,-6.798550344910836e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.373223292641342e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,9.870459325611591e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,7.290289795491844e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.870455687632784e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813232421875,0.0,0.0,0.0004682117141783,285.003173828125,294.1499938964844,287.04998779296875,282.4693298339844,287.1000671386719,286.9468688964844,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987127268686,4.887930060704093e-09,0.0009987078374251,-0.0118509251624345,0.0,0.0,0.0,-0.00727174943313,60.0,1.2984399795532229,-0.0,-6.800499363635026e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.374852379551156e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.872174996417016e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,7.291556539712474e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.872170630842449e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004682930593844,285.0044860839844,294.1499938964844,287.0540466308594,282.4848327636719,287.0992431640625,286.9645080566406,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988863021135,4.9048556327591095e-09,0.00099888141267,-0.0118952393531799,0.0,0.0,0.0,-0.0072802859358489,60.0,1.302702784538269,-0.0,-6.80286191823143e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.374852379551156e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.872174996417016e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,7.291556539712474e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,9.872170630842449e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004682930593844,285.0044860839844,294.1499938964844,287.0540466308594,282.4848327636719,287.0992431640625,286.9645080566406,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988863021135,4.9048556327591095e-09,0.00099888141267,-0.0118952393531799,0.0,0.0,0.0,-0.0072802859358489,60.0,1.302702784538269,-0.0,-6.80286191823143e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.374856745125726e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.872179361991584e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,7.291560177691281e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.872175724012776e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.000468293292215,285.0057983398437,294.1499938964844,287.05078125,282.4962158203125,287.0984191894531,286.9787902832031,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,4.904896044877205e-09,0.0009988818783313,-0.0118953455239534,0.0,0.0,0.0,-0.0072803068906068,60.0,1.3025156259536743,-0.0,-6.802867602573316e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.374856745125726e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.872179361991584e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,7.291560177691281e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.872175724012776e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.000468293292215,285.0057983398437,294.1499938964844,287.05078125,282.4962158203125,287.0984191894531,286.9787902832031,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,4.904896044877205e-09,0.0009988818783313,-0.0118953455239534,0.0,0.0,0.0,-0.0072803068906068,60.0,1.3025156259536743,-0.0,-6.802867602573316e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,9.374264482175931e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.871555812424047e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,7.291099609574303e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,9.871552174445242e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,0.0004682637227233,285.0064392089844,294.1499938964844,287.04656982421875,282.5004577636719,287.0979309082031,286.98443603515625,285.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988234378397,4.898734307090535e-09,0.0009988185483962,-0.0118792131543159,0.0,0.0,0.0,-0.0072771981358528,60.0,1.3005751371383667,-0.0,-6.802007135320309e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.373289503855632e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.870529174804688e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,7.290341454790905e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.87052553682588e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,0.0004682150320149,285.007080078125,294.1499938964844,287.04071044921875,282.5037536621094,287.097412109375,286.989013671875,285.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987195953726,4.888597526786498e-09,0.0009987147059291,-0.0118526732549071,0.0,0.0,0.0,-0.0072720861062407,60.0,1.2974789142608645,-0.0,-6.800592444733411e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.370177576784045e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.86725208349526e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,7.287920743692666e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.867248445516452e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004680595884565,285.0083923339844,294.1499938964844,287.0242919921875,282.5076904296875,287.0961608886719,286.9950256347656,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983881609514,4.856238078332353e-09,0.0009983832715079,-0.0117679480463266,0.0,0.0,0.0,-0.007255767006427,60.0,1.2879304885864258,-0.0,-6.79607623510492e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.370177576784045e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.86725208349526e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,7.287920743692666e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.867248445516452e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004680595884565,285.0083923339844,294.1499938964844,287.0242919921875,282.5076904296875,287.0961608886719,286.9950256347656,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983881609514,4.856238078332353e-09,0.0009983832715079,-0.0117679480463266,0.0,0.0,0.0,-0.007255767006427,60.0,1.2879304885864258,-0.0,-6.79607623510492e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.365521691506729e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,9.86234881565906e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,7.284299499588087e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.862345905276015e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0004678270197473,285.0096740722656,294.1499938964844,287.00201416015625,282.5083312988281,287.09454345703125,286.9964904785156,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978919988498,4.807827025388178e-09,0.0009978872258216,-0.011641195975244,0.0,0.0,0.0,-0.0072313514538109,60.0,1.2739713191986084,-0.0,-6.78932252640152e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.365521691506729e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,9.86234881565906e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,7.284299499588087e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.862345905276015e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0004678270197473,285.0096740722656,294.1499938964844,287.00201416015625,282.5083312988281,287.09454345703125,286.9964904785156,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978919988498,4.807827025388178e-09,0.0009978872258216,-0.011641195975244,0.0,0.0,0.0,-0.0072313514538109,60.0,1.2739713191986084,-0.0,-6.78932252640152e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.359367686556652e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,9.855868847807868e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,7.279513374669477e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.855865209829062e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.00046751962509,285.0109558105469,294.1499938964844,286.974365234375,282.50592041015625,287.09246826171875,286.99334716796875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972362313419,4.743846648835871e-09,0.000997231574729,-0.0114736799150705,0.0,0.0,0.0,-0.0071990834549069,60.0,1.2559504508972168,-0.0,-6.780403083439523e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
