time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283920,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.359367686556652e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,9.855868847807868e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,7.279513374669477e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.855865209829062e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.00046751962509,285.0109558105469,294.1499938964844,286.974365234375,282.50592041015625,287.09246826171875,286.99334716796875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972362313419,4.743846648835871e-09,0.000997231574729,-0.0114736799150705,0.0,0.0,0.0,-0.0071990834549069,60.0,1.2559504508972168,-0.0,-6.780403083439523e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,9.351901098852976e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.84800572041422e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,7.273705705301836e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,9.848002810031176e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004671466303989,285.0122375488281,294.1499938964844,286.9418334960937,282.5007629394531,287.0899353027344,286.98602294921875,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964407654479,4.6662154140619805e-09,0.000996436108835,-0.0112704196944832,0.0,0.0,0.0,-0.0071599311195313,60.0,1.234432578086853,-0.0,-6.769587201915783e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,9.351901098852976e-05,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,9.84800572041422e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,7.273705705301836e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,9.848002810031176e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,0.0004671466303989,285.0122375488281,294.1499938964844,286.9418334960937,282.5007629394531,287.0899353027344,286.98602294921875,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964407654479,4.6662154140619805e-09,0.000996436108835,-0.0112704196944832,0.0,0.0,0.0,-0.0071599311195313,60.0,1.234432578086853,-0.0,-6.769587201915783e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,9.347641025669871e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.843520092545076e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,7.270392234204337e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,9.84351645456627e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0004669338522944,285.01287841796875,294.1499938964844,286.92388916015625,282.4971923828125,287.0884094238281,286.9804992675781,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959867456927,4.621925064896004e-09,0.0009959820890799,-0.011154456064105,0.0,0.0,0.0,-0.0071375933475792,60.0,1.2221816778182983,-0.0,-6.763421112054857e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,9.343175770482048e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,9.83881764113903e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,7.266918692039326e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,9.838814003160223e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.000466710771434,285.0135192871094,294.1499938964844,286.9048767089844,282.4930725097656,287.08673095703125,286.973876953125,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955108398571,4.575499090719859e-09,0.0009955061832442,-0.0110328989103436,0.0,0.0,0.0,-0.0071141785010695,60.0,1.2091729640960691,-0.0,-6.75696014695859e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.333826892543584e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.82897254289128e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,7.259647827595472e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.828969632508232e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004662438004743,285.0147705078125,294.1499938964844,286.8639831542969,282.483154296875,287.0829467773437,286.9580993652344,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945147903636,4.478303505806025e-09,0.0009945103665813,-0.010778410360217,0.0,0.0,0.0,-0.0070651592686772,60.0,1.1812732219696045,-0.0,-6.743443492496226e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.333826892543584e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.82897254289128e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,7.259647827595472e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.828969632508232e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004662438004743,285.0147705078125,294.1499938964844,286.8639831542969,282.483154296875,287.0829467773437,286.9580993652344,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945147903636,4.478303505806025e-09,0.0009945103665813,-0.010778410360217,0.0,0.0,0.0,-0.0070651592686772,60.0,1.1812732219696045,-0.0,-6.743443492496226e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.328025771537796e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.82286364887841e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.255135278683156e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.822860010899603e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,0.0004659540136344,285.0155334472656,294.1499938964844,286.8377685546875,282.47625732421875,287.080322265625,286.9466857910156,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,4.417989529770239e-09,0.0009938922012224,-0.0106204878538846,0.0,0.0,0.0,-0.0070347399450838,60.0,1.1632236242294312,-0.0,-6.735062640927937e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.324267011834309e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,9.818906255532056e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,7.252212526509538e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.818902617553248e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,0.0004657662648241,285.0160522460937,294.1499938964844,286.81964111328125,282.4712829589844,287.0784606933594,286.9383850097656,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934960398823,4.378917228820001e-09,0.0009934917325153,-0.0105181848630309,0.0,0.0,0.0,-0.0070150340907275,60.0,1.150721311569214,-0.0,-6.729636936597673e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,9.315190982306376e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.809348557610063e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,7.245153392432258e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,9.809344919631258e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,0.0004653129144571,285.0173034667969,294.1499938964844,286.7723388671875,282.4577331542969,287.0732727050781,286.9154052734375,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925288613885,4.284558929867899e-09,0.0009925246704369,-0.0102711208164691,0.0,0.0,0.0,-0.0069674444384872,60.0,1.1180933713912964,-0.0,-6.716540923434877e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,9.315190982306376e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.809348557610063e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,7.245153392432258e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,9.809344919631258e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99432373046875,0.0,0.0,0.0004653129144571,285.0173034667969,294.1499938964844,286.7723388671875,282.4577331542969,287.0732727050781,286.9154052734375,285.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925288613885,4.284558929867899e-09,0.0009925246704369,-0.0102711208164691,0.0,0.0,0.0,-0.0069674444384872,60.0,1.1180933713912964,-0.0,-6.716540923434877e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.307451546192168e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,9.801198029890656e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,7.239133265102282e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.80119439191185e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0004649262991733,285.0185546875,294.1499938964844,286.7225646972656,282.4427795410156,287.0673217773437,286.8890686035156,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917040588334,4.204089076864648e-09,0.0009916998678818,-0.0100604211911559,0.0,0.0,0.0,-0.0069268597289919,60.0,1.083690881729126,-0.0,-6.705383270855236e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.307451546192168e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,9.801198029890656e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958801269531,0.0,0.0,7.239133265102282e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.80119439191185e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0004649262991733,285.0185546875,294.1499938964844,286.7225646972656,282.4427795410156,287.0673217773437,286.8890686035156,285.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917040588334,4.204089076864648e-09,0.0009916998678818,-0.0100604211911559,0.0,0.0,0.0,-0.0069268597289919,60.0,1.083690881729126,-0.0,-6.705383270855236e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.304309060098603e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,9.797888924367726e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,7.236689270939678e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,9.79788601398468e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0004647693422157,285.0191650390625,294.1499938964844,286.6968688964844,282.4348449707031,287.06402587890625,286.8746337890625,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913694811984,4.171421874588077e-09,0.0009913652902469,-0.0099748857319355,0.0,0.0,0.0,-0.0069103855639696,60.0,1.0659348964691162,-0.0,-6.70085640308571e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,9.301823592977598e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,9.795271762413904e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,7.23475604900159e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,9.795268852030858e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,0.000464645185275,285.0198059082031,294.1499938964844,286.6707458496094,282.4266662597656,287.0605163574219,286.8594055175781,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991104519926,4.145579435288482e-09,0.0009911004453897,-0.0099072214215993,0.0,0.0,0.0,-0.0068973517045378,60.0,1.0479155778884888,-0.0,-6.69727668878295e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.299068187829108e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.792370110517368e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,7.232612551888451e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.79236647253856e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0004645075241569,285.0210266113281,294.1499938964844,286.617431640625,282.40972900390625,287.05291748046875,286.8267822265625,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908106876537,4.116925467201327e-09,0.0009908064967021,-0.0098321931436657,0.0,0.0,0.0,-0.0068828994408249,60.0,1.0112913846969604,-0.0,-6.693307597060993e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.299068187829108e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,9.792370110517368e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,7.232612551888451e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,9.79236647253856e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0004645075241569,285.0210266113281,294.1499938964844,286.617431640625,282.40972900390625,287.05291748046875,286.8267822265625,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908106876537,4.116925467201327e-09,0.0009908064967021,-0.0098321931436657,0.0,0.0,0.0,-0.0068828994408249,60.0,1.0112913846969604,-0.0,-6.693307597060993e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.299590601585804e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.792920172913e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,7.233019277919084e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.792916534934192e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,0.0004645336302928,285.02227783203125,294.1499938964844,286.5630798339844,282.3922424316406,287.0445556640625,286.79132080078125,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908661013469,4.122349572810435e-09,0.0009908620268106,-0.0098463958129286,0.0,0.0,0.0,-0.0068856342695653,60.0,0.9741501212120056,-0.0,-6.694059351275429e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.299590601585804e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.792920172913e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,7.233019277919084e-05,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.792916534934192e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989318847656,0.0,0.0,0.0004645336302928,285.02227783203125,294.1499938964844,286.5630798339844,282.3922424316406,287.0445556640625,286.79132080078125,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908661013469,4.122349572810435e-09,0.0009908620268106,-0.0098463958129286,0.0,0.0,0.0,-0.0068856342695653,60.0,0.9741501212120056,-0.0,-6.694059351275429e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.303889964940026e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.797448001336306e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.236363308038563e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.7974443633575e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0004647484165616,285.02349853515625,294.1499938964844,286.5081481933594,282.3744812011719,287.0353088378906,286.7525329589844,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913241956382,4.167042266800536e-09,0.0009913200046867,-0.0099634192883968,0.0,0.0,0.0,-0.0069081746041774,60.0,0.936777651309967,-0.0,-6.70024959958937e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.303889964940026e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.797448001336306e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,7.236363308038563e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,9.7974443633575e-05,298.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0004647484165616,285.02349853515625,294.1499938964844,286.5081481933594,282.3744812011719,287.0353088378906,286.7525329589844,285.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913241956382,4.167042266800536e-09,0.0009913200046867,-0.0099634192883968,0.0,0.0,0.0,-0.0069081746041774,60.0,0.936777651309967,-0.0,-6.70024959958937e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.31161775952205e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,9.805585432332008e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.24237397662364e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.805582521948963e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0004651344497688,285.0247497558594,294.1499938964844,286.4531555175781,282.35675048828125,287.0253295898437,286.7109375,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921473683789,4.2473735639703145e-09,0.000992143061012,-0.0101737566292285,0.0,0.0,0.0,-0.0069486880674958,60.0,0.8995026350021362,-0.0,-6.71138380425873e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.31161775952205e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,9.805585432332008e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.24237397662364e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.805582521948963e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0004651344497688,285.0247497558594,294.1499938964844,286.4531555175781,282.35675048828125,287.0253295898437,286.7109375,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921473683789,4.2473735639703145e-09,0.000992143061012,-0.0101737566292285,0.0,0.0,0.0,-0.0069486880674958,60.0,0.8995026350021362,-0.0,-6.71138380425873e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,9.316945215687156e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.811195195652544e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,7.246516906889156e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,9.8111922852695e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,0.0004654005460906,285.0253601074219,294.1499938964844,286.42578125,282.3479919433594,287.0199890136719,286.6887512207031,285.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927150094881,4.302752376617036e-09,0.0009927107021212,-0.0103187579661607,0.0,0.0,0.0,-0.0069766188971698,60.0,0.8810020089149475,-0.0,-6.719065481775034e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.322783444076777e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.81734337983653e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,7.251057832036167e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.817340469453484e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,0.0004656921955756,285.0259704589844,294.1499938964844,286.3985595703125,282.33935546875,287.0144958496094,286.666015625,285.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933369001373,4.363442940302775e-09,0.0009933324763551,-0.0104776676744222,0.0,0.0,0.0,-0.0070072268135845,60.0,0.8626040816307068,-0.0,-6.727488255364733e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.337007941212504e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.832322393776848e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.262121653184295e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.832319483393805e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0004664027073886,285.0271911621094,294.1499938964844,286.3448181152344,282.32257080078125,287.0028381347656,286.6180419921875,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948523947969,4.511309548149711e-09,0.0009948478545993,-0.0108648305758833,0.0,0.0,0.0,-0.0070818020030856,60.0,0.8263875246047974,-0.0,-6.748032177483766e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.337007941212504e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.832322393776848e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.262121653184295e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,9.832319483393805e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,0.0004664027073886,285.0271911621094,294.1499938964844,286.3448181152344,282.32257080078125,287.0028381347656,286.6180419921875,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948523947969,4.511309548149711e-09,0.0009948478545993,-0.0108648305758833,0.0,0.0,0.0,-0.0070818020030856,60.0,0.8263875246047974,-0.0,-6.748032177483766e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,9.347916056867688e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.84380894806236e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,7.270605419762433e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,9.843806037679316e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,0.0004669475893024,285.02801513671875,294.1499938964844,286.3090515136719,282.3116760253906,286.9945373535156,286.58404541015625,285.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960145689547,4.624701066546777e-09,0.0009960099123418,-0.0111617241054773,0.0,0.0,0.0,-0.0071389903314411,60.0,0.8021517395973206,-0.0,-6.763806936760376e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.353509085485712e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,9.84969810815528e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,7.274954987224191e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.849695197772236e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0004672269860748,285.0284118652344,294.1499938964844,286.29248046875,282.30670166015625,286.990478515625,286.56756591796875,285.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966103825718,4.682843002257186e-09,0.0009966057259589,-0.0113139571622014,0.0,0.0,0.0,-0.0071683134883642,60.0,0.7909826040267944,-0.0,-6.771903571234361e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.37176519073546e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.868923370959236e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,7.289154746104032e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.86891973298043e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0004681388963945,285.0296325683594,294.1499938964844,286.2419738769531,282.2920837402344,286.9774475097656,286.5150146484375,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985554497689,4.872624526086611e-09,0.0009985506767407,-0.011810852214694,0.0,0.0,0.0,-0.0072640283033251,60.0,0.756734311580658,-0.0,-6.798362761628597e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.37176519073546e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00616455078125,0.0,0.0,9.868923370959236e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,7.289154746104032e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,9.86891973298043e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0004681388963945,285.0296325683594,294.1499938964844,286.2419738769531,282.2920837402344,286.9774475097656,286.5150146484375,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985554497689,4.872624526086611e-09,0.0009985506767407,-0.011810852214694,0.0,0.0,0.0,-0.0072640283033251,60.0,0.756734311580658,-0.0,-6.798362761628597e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.3911774456501e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.889365173876286e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,7.304253085749224e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.88936226349324e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0004691086069215,285.0308532714844,294.1499938964844,286.1937866210937,282.2790222167969,286.9637756347656,286.4610595703125,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006236843764,5.074425768469837e-09,0.0010006186785176,-0.0123392092064023,0.0,0.0,0.0,-0.0073658050969243,60.0,0.7238359451293945,-0.0,-6.826554965755349e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.3911774456501e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.889365173876286e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,7.304253085749224e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,9.88936226349324e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0004691086069215,285.0308532714844,294.1499938964844,286.1937866210937,282.2790222167969,286.9637756347656,286.4610595703125,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006236843764,5.074425768469837e-09,0.0010006186785176,-0.0123392092064023,0.0,0.0,0.0,-0.0073658050969243,60.0,0.7238359451293945,-0.0,-6.826554965755349e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.401227725902572e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.899948781821875e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,7.312069647014141e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077819824219,0.0,0.0,9.899945871438832e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0004696106479968,285.0314636230469,294.1499938964844,286.1707458496094,282.2731628417969,286.9566345214844,286.4337158203125,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016945889219,5.1789053046036315e-09,0.0010016893502324,-0.012612753547728,0.0,0.0,0.0,-0.0074184983968734,60.0,0.7081499099731445,-0.0,-6.84117367200088e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.411301289219408e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,9.910556400427596e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,7.319904398173094e-05,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.910553490044548e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0004701138241216,285.0320739746094,294.1499938964844,286.1484375,282.267822265625,286.94940185546875,286.40631103515625,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027679381892,5.283621984375486e-09,0.0010027625830844,-0.0128869172185659,0.0,0.0,0.0,-0.007471312303096,60.0,0.6928802132606506,-0.0,-6.855841405695173e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,9.431243233848365e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.931556269293652e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,7.33541528461501e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,9.931553358910604e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0004711099609266,285.0332946777344,294.1499938964844,286.1063537597656,282.2587890625,286.9345703125,286.3518981933594,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048926342278,5.490930377050063e-09,0.0010048871627077,-0.0134296705946326,0.0,0.0,0.0,-0.0075758663006126,60.0,0.6636738181114197,-0.0,-6.884926051498041e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,9.431243233848365e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,9.931556269293652e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,7.33541528461501e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,9.931553358910604e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0004711099609266,285.0332946777344,294.1499938964844,286.1063537597656,282.2587890625,286.9345703125,286.3518981933594,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048926342278,5.490930377050063e-09,0.0010048871627077,-0.0134296705946326,0.0,0.0,0.0,-0.0075758663006126,60.0,0.6636738181114197,-0.0,-6.884926051498041e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.45048886933364e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.95182344922796e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.35038411221467e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.951820538844912e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0004720713477581,285.03448486328125,294.1499938964844,286.06805419921875,282.25225830078125,286.9192810058594,286.2984924316406,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069432901218,5.6910054446746025e-09,0.001006937585771,-0.0139534752815961,0.0,0.0,0.0,-0.0076767727732658,60.0,0.6367416381835938,-0.0,-6.913053596235842e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.45048886933364e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,9.95182344922796e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.35038411221467e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.951820538844912e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0004720713477581,285.03448486328125,294.1499938964844,286.06805419921875,282.25225830078125,286.9192810058594,286.2984924316406,285.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069432901218,5.6910054446746025e-09,0.001006937585771,-0.0139534752815961,0.0,0.0,0.0,-0.0076767727732658,60.0,0.6367416381835938,-0.0,-6.913053596235842e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
