time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286260,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.46812069742009e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.970390237867832e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,7.364097837125883e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.970387327484788e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0004729520878754,285.03570556640625,294.1499938964844,286.0340270996094,282.24853515625,286.90362548828125,286.24713134765625,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088218841701,5.874293496077598e-09,0.0010088159469887,-0.0144333224743604,0.0,0.0,0.0,-0.0077692135237157,60.0,0.6123517155647278,-0.0,-6.93887187708242e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.46812069742009e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,9.970390237867832e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,7.364097837125883e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.970387327484788e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0004729520878754,285.03570556640625,294.1499938964844,286.0340270996094,282.24853515625,286.90362548828125,286.24713134765625,285.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088218841701,5.874293496077598e-09,0.0010088159469887,-0.0144333224743604,0.0,0.0,0.0,-0.0077692135237157,60.0,0.6123517155647278,-0.0,-6.93887187708242e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.483422036282718e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.98650284600444e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,7.375998393399641e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.986499935621396e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0004737164126709,285.03692626953125,294.1499938964844,286.00469970703125,282.2479858398437,286.88775634765625,286.1983337402344,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104522807523,6.033356481083274e-09,0.0010104463435709,-0.0148497391492128,0.0,0.0,0.0,-0.0078494362533092,60.0,0.5906063914299011,-0.0,-6.961315790476874e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.483422036282718e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.98650284600444e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,7.375998393399641e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,9.986499935621396e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0004737164126709,285.03692626953125,294.1499938964844,286.00469970703125,282.2479858398437,286.88775634765625,286.1983337402344,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104522807523,6.033356481083274e-09,0.0010104463435709,-0.0148497391492128,0.0,0.0,0.0,-0.0078494362533092,60.0,0.5906063914299011,-0.0,-6.961315790476874e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.489781950833276e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.993200364988296e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,7.380945316981524e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.993198182201012e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.000474034139188,285.0375366210937,294.1499938964844,285.9919738769531,282.2489929199219,286.8797302246094,286.1756286621094,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111298179253,6.0994773676270605e-09,0.0010111236479133,-0.0150228375568985,0.0,0.0,0.0,-0.0078827831894159,60.0,0.5811732411384583,-0.0,-6.970656585281176e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.495332778897136e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,9.999045141739772e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.385262142634019e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,9.999042958952488e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0004743113822769,285.0381164550781,294.1499938964844,285.9806213378906,282.2508850097656,286.8716735839844,286.1539001464844,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117212077602,6.157176102306039e-09,0.0010117150377482,-0.0151738859713077,0.0,0.0,0.0,-0.0079118832945823,60.0,0.57246333360672,-0.0,-6.978812905344969e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.503220644546671e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0001000735210254,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.391397230094299e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001000734919216,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0004747054190374,285.0393371582031,294.1499938964844,285.96221923828125,282.2575988769531,286.8554992675781,286.1139221191406,285.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125619592145,6.2391753985480144e-09,0.0010125556727871,-0.0153885493054986,0.0,0.0,0.0,-0.0079532405361533,60.0,0.5576316714286804,-0.0,-6.990411804963514e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.503220644546671e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.0001000735210254,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.015380859375,0.0,0.0,7.391397230094299e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001000734919216,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0004747054190374,285.0393371582031,294.1499938964844,285.96221923828125,282.2575988769531,286.8554992675781,286.1139221191406,285.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125619592145,6.2391753985480144e-09,0.0010125556727871,-0.0153885493054986,0.0,0.0,0.0,-0.0079532405361533,60.0,0.5576316714286804,-0.0,-6.990411804963514e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.506142669124527e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0001001042837742,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,7.393669511657208e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001001042619463,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,0.0004748513456434,285.0402526855469,294.1499938964844,285.95233154296875,282.26544189453125,286.84326171875,286.0871887207031,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012873253785,6.269542662806771e-09,0.0010128669673576,-0.0154680460691452,0.0,0.0,0.0,-0.0079685561358928,60.0,0.5489432215690613,-0.0,-6.994709877972127e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.506468632025644e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001001077180262,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,7.393923442577943e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001001076961983,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0004748676437884,285.04052734375,294.1499938964844,285.95001220703125,282.2684326171875,286.8393859863281,286.079345703125,285.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129080619663,6.272933728013186e-09,0.0010129017755389,-0.0154769225046038,0.0,0.0,0.0,-0.0079702669754624,60.0,0.5466268658638,-0.0,-6.995190204861501e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.505669004283844e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001000992997433,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,7.39330134820193e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0001000992706394,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.000474827713333,285.0417175292969,294.1499938964844,285.9423217773437,282.28277587890625,286.82342529296875,286.0507507324219,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128227295354,6.2646146048450654e-09,0.001012816443108,-0.015455144457519,0.0,0.0,0.0,-0.0079660713672637,60.0,0.5392009019851685,-0.0,-6.994012125005612e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,9.505669004283844e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001000992997433,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,7.39330134820193e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,0.0001000992706394,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.000474827713333,285.0417175292969,294.1499938964844,285.9423217773437,282.28277587890625,286.82342529296875,286.0507507324219,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128227295354,6.2646146048450654e-09,0.001012816443108,-0.015455144457519,0.0,0.0,0.0,-0.0079660713672637,60.0,0.5392009019851685,-0.0,-6.994012125005612e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.5027731731534e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0001000688062049,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.391049439320341e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.000100068784377,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004746830672957,285.0429077148437,294.1499938964844,285.9372863769531,282.2997131347656,286.8076477050781,286.0268859863281,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125143453478,6.234506688684861e-09,0.0010125080589205,-0.0153763256967067,0.0,0.0,0.0,-0.0079508870840072,60.0,0.5339145064353943,-0.0,-6.98975100021926e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.5027731731534e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0001000688062049,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,7.391049439320341e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.000100068784377,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184936523437,0.0,0.0,0.0004746830672957,285.0429077148437,294.1499938964844,285.9372863769531,282.2997131347656,286.8076477050781,286.0268859863281,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125143453478,6.234506688684861e-09,0.0010125080589205,-0.0153763256967067,0.0,0.0,0.0,-0.0079508870840072,60.0,0.5339145064353943,-0.0,-6.98975100021926e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.500442683929576e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,0.0001000442571239,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,7.389236270682886e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.000100044235296,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,0.00047456662287,285.04351806640625,294.1499938964844,285.9357604980469,282.3091735839844,286.79986572265625,286.0170288085937,285.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122657986357,6.210268743700453e-09,0.0010122595122084,-0.0153128756210207,0.0,0.0,0.0,-0.0079386625438928,60.0,0.5321023464202881,-0.0,-6.986321920976479e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.497753489995377e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0001000159463728,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,7.38714516046457e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.000100015924545,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0004744323377963,285.0440979003906,294.1499938964844,285.9349060058594,282.3193054199219,286.7921142578125,286.0080261230469,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119791841134,6.182315992475651e-09,0.0010119730141013,-0.0152396988123655,0.0,0.0,0.0,-0.0079245641827583,60.0,0.5306278467178345,-0.0,-6.982367750651974e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,9.49095847317949e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.994439460569993e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,7.381859904853627e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,9.994436550186948e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0004740928998216,285.0452880859375,294.1499938964844,285.93524169921875,282.3414611816406,286.77685546875,285.9928283691406,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112554300576,6.111667616437444e-09,0.0010112493764609,-0.0150547502562403,0.0,0.0,0.0,-0.0078889345750212,60.0,0.5289968252182007,-0.0,-6.972379651415396e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,9.49095847317949e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,9.994439460569993e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,7.381859904853627e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,9.994436550186948e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0004740928998216,285.0452880859375,294.1499938964844,285.93524169921875,282.3414611816406,286.77685546875,285.9928283691406,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112554300576,6.111667616437444e-09,0.0010112493764609,-0.0150547502562403,0.0,0.0,0.0,-0.0078889345750212,60.0,0.5289968252182007,-0.0,-6.972379651415396e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,9.482433961238712e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,9.985462384065612e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,7.375230052275583e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,9.985460201278328e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0004736670816782,285.04644775390625,294.1499938964844,285.9383239746094,282.3661804199219,286.7619323730469,285.981689453125,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103471577167,6.0230416210060875e-09,0.00101034110412,-0.0148227354511618,0.0,0.0,0.0,-0.0078442366793751,60.0,0.5292873382568359,-0.0,-6.959859177868567e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,9.482433961238712e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02215576171875,0.0,0.0,9.985462384065612e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,7.375230052275583e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,9.985460201278328e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0004736670816782,285.04644775390625,294.1499938964844,285.9383239746094,282.3661804199219,286.7619323730469,285.981689453125,285.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103471577167,6.0230416210060875e-09,0.00101034110412,-0.0148227354511618,0.0,0.0,0.0,-0.0078442366793751,60.0,0.5292873382568359,-0.0,-6.959859177868567e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.472380043007432e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.974874410545452e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,7.367409853031859e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.974872227758168e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.000473164836876,285.0476379394531,294.1499938964844,285.9442443847656,282.3934631347656,286.74737548828125,285.97393798828125,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092757875099,5.9185127909699994e-09,0.0010092698503285,-0.0145490858703851,0.0,0.0,0.0,-0.0077915186993777,60.0,0.5313817858695984,-0.0,-6.94510760013145e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.472380043007432e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,9.974874410545452e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,7.367409853031859e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,9.974872227758168e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,0.000473164836876,285.0476379394531,294.1499938964844,285.9442443847656,282.3934631347656,286.74737548828125,285.97393798828125,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092757875099,5.9185127909699994e-09,0.0010092698503285,-0.0145490858703851,0.0,0.0,0.0,-0.0077915186993777,60.0,0.5313817858695984,-0.0,-6.94510760013145e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.460973524255678e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,9.96286325971596e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,7.358538277912885e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.962861076928677e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.000472595100291,285.0487976074219,294.1499938964844,285.9530029296875,282.4232482910156,286.7332458496094,285.9694519042969,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080605279654,5.7999298697097865e-09,0.0010080547071993,-0.0142386388033628,0.0,0.0,0.0,-0.0077317124232649,60.0,0.535331130027771,-0.0,-6.928390661187225e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.460973524255678e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,9.96286325971596e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,7.358538277912885e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.962861076928677e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.000472595100291,285.0487976074219,294.1499938964844,285.9530029296875,282.4232482910156,286.7332458496094,285.9694519042969,285.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080605279654,5.7999298697097865e-09,0.0010080547071993,-0.0142386388033628,0.0,0.0,0.0,-0.0077317124232649,60.0,0.535331130027771,-0.0,-6.928390661187225e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.454748214920984e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.95630762190558e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,7.353696128120646e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.956305439118296e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0004722841258626,285.04937744140625,294.1499938964844,285.9584655761719,282.4390869140625,286.72637939453125,285.96856689453125,285.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007396960631,5.735206975998608e-09,0.0010073912562802,-0.0140691958367824,0.0,0.0,0.0,-0.0076990695670247,60.0,0.5380996465682983,-0.0,-6.919275108430156e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,9.448241326026618e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255432128906,0.0,0.0,9.949455852620304e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.348635699599981e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,9.94945366983302e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252990722656,0.0,0.0,0.0004719590942841,285.0499572753906,294.1499938964844,285.96466064453125,282.45556640625,286.7196350097656,285.9683532714844,285.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067037073895,5.667563751643456e-09,0.0010066980030387,-0.0138921048492193,0.0,0.0,0.0,-0.0076649542897939,60.0,0.5413026213645935,-0.0,-6.909755256856442e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.434342064196244e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,9.934819536283612e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.337825081776828e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.934816625900568e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0004712647933047,285.0511169433594,294.1499938964844,285.9792785644531,282.4903869628906,286.7064514160156,285.96990966796875,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052229044958,5.523063340007184e-09,0.0010052174329757,-0.013513796031475,0.0,0.0,0.0,-0.0075920773670077,60.0,0.549063503742218,-0.0,-6.88943941895559e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.434342064196244e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,9.934819536283612e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,7.337825081776828e-05,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,9.934816625900568e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0004712647933047,285.0511169433594,294.1499938964844,285.9792785644531,282.4903869628906,286.7064514160156,285.96990966796875,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052229044958,5.523063340007184e-09,0.0010052174329757,-0.013513796031475,0.0,0.0,0.0,-0.0075920773670077,60.0,0.549063503742218,-0.0,-6.88943941895559e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,9.421816503163428e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.027587890625,0.0,0.0,9.92162895272486e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,7.328082574531436e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,9.921626769937576e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0004706391191575,285.05206298828125,294.1499938964844,285.99383544921875,282.52154541015625,286.6958312988281,285.97344970703125,285.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038882028311,5.392840396467591e-09,0.0010038828477263,-0.0131728611886501,0.0,0.0,0.0,-0.0075264000333845,60.0,0.5571370720863342,-0.0,-6.871156443821749e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,9.419320849701762e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,9.919000876834616e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,7.326141349039972e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,9.918998694047332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02752685546875,0.0,0.0,0.0004705144383478,285.05224609375,294.1499938964844,285.9968566894531,282.5276794433594,286.69384765625,285.97430419921875,285.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003622310236,5.36689626073894e-09,0.0010036169551312,-0.0131049379706382,0.0,0.0,0.0,-0.0075133154168725,60.0,0.5588462352752686,-0.0,-6.867517043929183e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,9.403317380929366e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,9.902148303808644e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.313694368349388e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,9.90214612102136e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0004697150434367,285.05340576171875,294.1499938964844,286.0175170898437,282.5674133300781,286.6818542480469,285.9813537597656,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019171750172,5.200518682357824e-09,0.0010019119363278,-0.0126693397760391,0.0,0.0,0.0,-0.0074294041842222,60.0,0.570600152015686,-0.0,-6.84419987351248e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,9.403317380929366e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,9.902148303808644e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.313694368349388e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,9.90214612102136e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0004697150434367,285.05340576171875,294.1499938964844,286.0175170898437,282.5674133300781,286.6818542480469,285.9813537597656,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019171750172,5.200518682357824e-09,0.0010019119363278,-0.0126693397760391,0.0,0.0,0.0,-0.0074294041842222,60.0,0.570600152015686,-0.0,-6.84419987351248e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.386438614455984e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.884374594548716e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,7.300566358026117e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.884372411761432e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0004688719345722,285.0545349121094,294.1499938964844,286.041259765625,282.6095886230469,286.6705017089844,285.99102783203125,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001187911257,5.025051041940287e-09,0.0010001136688515,-0.0122099351137876,0.0,0.0,0.0,-0.0073409085161983,60.0,0.5843949317932129,-0.0,-6.819651332534704e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.386438614455984e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.884374594548716e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,7.300566358026117e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.884372411761432e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0004688719345722,285.0545349121094,294.1499938964844,286.041259765625,282.6095886230469,286.6705017089844,285.99102783203125,285.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001187911257,5.025051041940287e-09,0.0010001136688515,-0.0122099351137876,0.0,0.0,0.0,-0.0073409085161983,60.0,0.5843949317932129,-0.0,-6.819651332534704e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,9.377692185807972e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,9.87516323220916e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,7.293763337656856e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,9.875161049421877e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302734375,0.0,0.0,0.0004684349987655,285.0550842285156,294.1499938964844,286.0542907714844,282.631591796875,286.66510009765625,285.996826171875,285.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991866536438,4.934116226706919e-09,0.0009991817642003,-0.0119718508794903,0.0,0.0,0.0,-0.0072950460016727,60.0,0.5920794010162354,-0.0,-6.806946828419316e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.368797327624634e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,9.865796891972424e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,7.28684535715729e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.865794709185138e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0004679906996898,285.0556640625,294.1499938964844,286.068115234375,282.6541748046875,286.65985107421875,286.0032043457031,285.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982389165088,4.8416444187182606e-09,0.0009982340270653,-0.0117297377437353,0.0,0.0,0.0,-0.0072484081611037,60.0,0.6002417206764221,-0.0,-6.794039819624231e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.350608888780698e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.846644388744608e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,7.272698712768033e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.846642205957325e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.0004670821654144,285.0567626953125,294.1499938964844,286.0981750488281,282.7012023925781,286.6498718261719,286.0174255371094,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963010670617,4.652563223572771e-09,0.0009962964104488,-0.0112346746027469,0.0,0.0,0.0,-0.0071530472487211,60.0,0.6180235147476196,-0.0,-6.767686500097625e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.350608888780698e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.846644388744608e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,7.272698712768033e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,9.846642205957325e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.0004670821654144,285.0567626953125,294.1499938964844,286.0981750488281,282.7012023925781,286.6498718261719,286.0174255371094,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963010670617,4.652563223572771e-09,0.0009962964104488,-0.0112346746027469,0.0,0.0,0.0,-0.0071530472487211,60.0,0.6180235147476196,-0.0,-6.767686500097625e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,9.332068293588236e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.827119356486946e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.258277764776722e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,9.827117173699662e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0004661560233216,285.0578918457031,294.1499938964844,286.1314392089844,282.7505798339844,286.6407165527344,286.0340881347656,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943254990503,4.459809854751029e-09,0.0009943209588527,-0.0107299881055951,0.0,0.0,0.0,-0.007055833004415,60.0,0.6380699276924133,-0.0,-6.740873459420983e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
