time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288600,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,9.332068293588236e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.827119356486946e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,7.258277764776722e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,9.827117173699662e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03302001953125,0.0,0.0,0.0004661560233216,285.0578918457031,294.1499938964844,286.1314392089844,282.7505798339844,286.6407165527344,286.0340881347656,285.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943254990503,4.459809854751029e-09,0.0009943209588527,-0.0107299881055951,0.0,0.0,0.0,-0.007055833004415,60.0,0.6380699276924133,-0.0,-6.740873459420983e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.31337708607316e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.80743716354482e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,7.243740401463583e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.807434980757536e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004652223433367,285.0589904785156,294.1499938964844,286.1679992675781,282.80230712890625,286.6323547363281,286.05279541015625,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923338657245,4.265498176891924e-09,0.0009923295583575,-0.0102212131023406,0.0,0.0,0.0,-0.0069578331895172,60.0,0.6601563096046448,-0.0,-6.71389770445785e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.31337708607316e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.80743716354482e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,7.243740401463583e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.807434980757536e-05,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004652223433367,285.0589904785156,294.1499938964844,286.1679992675781,282.80230712890625,286.6323547363281,286.05279541015625,285.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923338657245,4.265498176891924e-09,0.0009923295583575,-0.0102212131023406,0.0,0.0,0.0,-0.0069578331895172,60.0,0.6601563096046448,-0.0,-6.71389770445785e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.294778283219784e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.78785174083896e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,7.229275070130825e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.787849558051676e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.0004642933199647,285.0600891113281,294.1499938964844,286.2078857421875,282.8563842773437,286.6248474121094,286.073486328125,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990352127701,4.072146619904515e-09,0.0009903480531647,-0.0097149442881345,0.0,0.0,0.0,-0.0068603176623582,60.0,0.6843811273574829,-0.0,-6.687108822234222e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.294778283219784e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,9.78785174083896e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,7.229275070130825e-05,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.787849558051676e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.0004642933199647,285.0600891113281,294.1499938964844,286.2078857421875,282.8563842773437,286.6248474121094,286.073486328125,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990352127701,4.072146619904515e-09,0.0009903480531647,-0.0097149442881345,0.0,0.0,0.0,-0.0068603176623582,60.0,0.6843811273574829,-0.0,-6.687108822234222e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,9.285584383178502e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,9.778169624041766e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,7.222123531391844e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,9.778167441254482e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0004638340324163,285.0606384277344,294.1499938964844,286.2290954589844,282.8843078613281,286.6214599609375,286.0845947265625,285.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893724927678,3.976563522911647e-09,0.0009893685346469,-0.009464668110013,0.0,0.0,0.0,-0.0068121110089123,60.0,0.6973674297332764,-0.0,-6.673884911378991e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.276509081246331e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,9.768612653715536e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,7.215065124910325e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,9.768610470928252e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,0.0004633807111531,285.0611877441406,294.1499938964844,286.2511291503906,282.9128112792969,286.6183166503906,286.09619140625,285.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884055471047,3.8822154380113724e-09,0.0009884017053991,-0.0092176245525479,0.0,0.0,0.0,-0.0067645274102687,60.0,0.7108916640281677,-0.0,-6.660845741635057e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.258809586754067e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,9.749974560691044e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,7.20129901310429e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.74997237790376e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0004624965949915,285.0622863769531,294.1499938964844,286.2978210449219,282.97149658203125,286.61260986328125,286.1204528808594,285.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865196188911,3.698215955694195e-09,0.0009865158936008,-0.0087358290329575,0.0,0.0,0.0,-0.0066717276349663,60.0,0.7394436001777649,-0.0,-6.635452365344463e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.258809586754067e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,9.749974560691044e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,7.20129901310429e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,9.74997237790376e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,0.0004624965949915,285.0622863769531,294.1499938964844,286.2978210449219,282.97149658203125,286.61260986328125,286.1204528808594,285.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865196188911,3.698215955694195e-09,0.0009865158936008,-0.0087358290329575,0.0,0.0,0.0,-0.0066717276349663,60.0,0.7394436001777649,-0.0,-6.635452365344463e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.243175736628471e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.733511251397432e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,7.189139432739466e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.733509796205908e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0004617156810127,285.0632629394531,294.1499938964844,286.34381103515625,283.02752685546875,286.6082458496094,286.1443176269531,285.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848537156358,3.535689296896294e-09,0.0009848502231761,-0.0083102555945515,0.0,0.0,0.0,-0.0065897582098841,60.0,0.7677381634712219,-0.0,-6.613062453197929e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.241863881470636e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.732129547046496e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,7.188118615886196e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,9.732127364259212e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03839111328125,0.0,0.0,0.0004616501100827,285.0633544921875,294.1499938964844,286.3479309082031,283.0325012207031,286.6078796386719,286.1464538574219,285.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847139008343,3.522046210235885e-09,0.0009847104083746,-0.0082745309919118,0.0,0.0,0.0,-0.0065828775987029,60.0,0.7702935934066772,-0.0,-6.611184488747314e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.225930989487097e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,9.715351916383952e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,7.175726932473481e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.715349733596668e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0004608542658388,285.0644226074219,294.1499938964844,286.4015808105469,283.0957336425781,286.60418701171875,286.1741027832031,285.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830162161961,3.3564131474150827e-09,0.0009830128401517,-0.0078408177942037,0.0,0.0,0.0,-0.0064993412233889,60.0,0.8035197854042053,-0.0,-6.588408751895258e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.225930989487097e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,9.715351916383952e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,7.175726932473481e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,9.715349733596668e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,0.0004608542658388,285.0644226074219,294.1499938964844,286.4015808105469,283.0957336425781,286.60418701171875,286.1741027832031,285.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830162161961,3.3564131474150827e-09,0.0009830128401517,-0.0078408177942037,0.0,0.0,0.0,-0.0064993412233889,60.0,0.8035197854042053,-0.0,-6.588408751895258e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.211116412188858e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,9.69975153566338e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.164203998399898e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.699749352876096e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0004601142427418,285.06549072265625,294.1499938964844,286.4587707519531,283.16119384765625,286.6015319824219,286.2033386230469,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814376244321,3.2024007889930317e-09,0.0009814344812184,-0.0074375299736857,0.0,0.0,0.0,-0.0064216661266982,60.0,0.8390535712242126,-0.0,-6.567266552792719e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.211116412188858e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,9.69975153566338e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,7.164203998399898e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,9.699749352876096e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0004601142427418,285.06549072265625,294.1499938964844,286.4587707519531,283.16119384765625,286.6015319824219,286.2033386230469,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814376244321,3.2024007889930317e-09,0.0009814344812184,-0.0074375299736857,0.0,0.0,0.0,-0.0064216661266982,60.0,0.8390535712242126,-0.0,-6.567266552792719e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,9.204269736073913e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,9.692541789263488e-05,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,7.158879452617839e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,9.692539606476204e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0004597722436301,285.0660400390625,294.1499938964844,286.4887084960937,283.1947631835937,286.6006774902344,286.2186584472656,285.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807082824409,3.131227055419572e-09,0.0009807051392272,-0.0072511574253439,0.0,0.0,0.0,-0.0063857706263661,60.0,0.8578780293464661,-0.0,-6.557507248317054e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.197685722028837e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,9.685608529252931e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.153757906053215e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.685606346465649e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.0004594433412421,285.0665588378906,294.1499938964844,286.5195617675781,283.2288818359375,286.6000671386719,286.2343139648437,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800068801268,3.0627782532377523e-09,0.0009800037369132,-0.0070719188079237,0.0,0.0,0.0,-0.0063512492924928,60.0,0.8771657347679138,-0.0,-6.548128794747754e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.185670205624774e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.672954911366104e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.144412666093558e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.672953456174582e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0004588431329466,285.067626953125,294.1499938964844,286.5840148925781,283.2987365722656,286.5997009277344,286.266845703125,285.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787263115867,2.937863730068102e-09,0.0009787234012037,-0.0067448201589286,0.0,0.0,0.0,-0.0062882481142878,60.0,0.9175881147384644,-0.0,-6.53103100489716e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.185670205624774e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.672954911366104e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.144412666093558e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.672953456174582e-05,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0004588431329466,285.067626953125,294.1499938964844,286.5840148925781,283.2987365722656,286.5997009277344,286.266845703125,285.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787263115867,2.937863730068102e-09,0.0009787234012037,-0.0067448201589286,0.0,0.0,0.0,-0.0062882481142878,60.0,0.9175881147384644,-0.0,-6.53103100489716e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.17519791983068e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.661927470006047e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,7.13626723154448e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.661925287218764e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.000458320020698,285.06866455078125,294.1499938964844,286.65216064453125,283.3707275390625,286.6004943847656,286.3010559082031,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776103543117,2.8289937059611243e-09,0.000977607560344,-0.006459733005613,0.0,0.0,0.0,-0.0062333401292562,60.0,0.960490107536316,-0.0,-6.516147266211192e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.17519791983068e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,9.661927470006047e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,7.13626723154448e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.661925287218764e-05,298.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.000458320020698,285.06866455078125,294.1499938964844,286.65216064453125,283.3707275390625,286.6004943847656,286.3010559082031,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776103543117,2.8289937059611243e-09,0.000977607560344,-0.006459733005613,0.0,0.0,0.0,-0.0062333401292562,60.0,0.960490107536316,-0.0,-6.516147266211192e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.166380186798052e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.652641892898828e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,7.12940891389735e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.652639710111544e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0004578795633278,285.0697326660156,294.1499938964844,286.7240600585937,283.4448547363281,286.6024780273437,286.3371276855469,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766707662492,2.7373248112638752e-09,0.0009766680886968,-0.0062196874059736,0.0,0.0,0.0,-0.0061871074140071,60.0,1.0059579610824585,-0.0,-6.503628213749836e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.166380186798052e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448913574219,0.0,0.0,9.652641892898828e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,7.12940891389735e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.652639710111544e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044677734375,0.0,0.0,0.0004578795633278,285.0697326660156,294.1499938964844,286.7240600585937,283.4448547363281,286.6024780273437,286.3371276855469,285.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766707662492,2.7373248112638752e-09,0.0009766680886968,-0.0062196874059736,0.0,0.0,0.0,-0.0061871074140071,60.0,1.0059579610824585,-0.0,-6.503628213749836e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.159294131677598e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.64517967076972e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,7.123898103600368e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.645178215578198e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0004575256025418,285.0707702636719,294.1499938964844,286.7997436523437,283.5210876464844,286.6057434082031,286.3752136230469,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759157546795,2.663659293133946e-09,0.0009759130771271,-0.0060267853550612,0.0,0.0,0.0,-0.006149954162538,60.0,1.054037094116211,-0.0,-6.493576876209772e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.159294131677598e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,9.64517967076972e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459289550781,0.0,0.0,7.123898103600368e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.645178215578198e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,0.0004575256025418,285.0707702636719,294.1499938964844,286.7997436523437,283.5210876464844,286.6057434082031,286.3752136230469,285.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759157546795,2.663659293133946e-09,0.0009759130771271,-0.0060267853550612,0.0,0.0,0.0,-0.006149954162538,60.0,1.054037094116211,-0.0,-6.493576876209772e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.15641285246238e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,9.642145596444608e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,7.121656381059438e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.642143413657324e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0004573816549964,285.0712890625,294.1499938964844,286.8390197753906,283.5599670410156,286.6078491210937,286.3951110839844,285.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756088256835,2.6337008129928563e-09,0.0009756062063388,-0.0059483349323272,0.0,0.0,0.0,-0.0061348457820713,60.0,1.079081654548645,-0.0,-6.489491255479153e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.154013969236983e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,9.639619383960962e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.119790825527161e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.639617201173678e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,0.0004572618345264,285.0718078613281,294.1499938964844,286.8792724609375,283.5993347167969,286.6103210449219,286.4156494140625,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753531776368,2.608760540923072e-09,0.0009753505582921,-0.0058830259367823,0.0,0.0,0.0,-0.0061222673393785,60.0,1.104822278022766,-0.0,-6.48609130848854e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.150628466159104e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.636054164730012e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.117157656466588e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.63605270953849e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004570927412714,285.07281494140625,294.1499938964844,286.9626770019531,283.6796569824219,286.6161804199219,286.4587097167969,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749922319315,2.5735682473992942e-09,0.0009749896707944,-0.0057908701710402,0.0,0.0,0.0,-0.0061045167967677,60.0,1.1583033800125122,-0.0,-6.481294434479423e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.150628466159104e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,9.636054164730012e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.117157656466588e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,9.63605270953849e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004570927412714,285.07281494140625,294.1499938964844,286.9626770019531,283.6796569824219,286.6161804199219,286.4587097167969,285.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749922319315,2.5735682473992942e-09,0.0009749896707944,-0.0057908701710402,0.0,0.0,0.0,-0.0061045167967677,60.0,1.1583033800125122,-0.0,-6.481294434479423e-08,0.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.050000000745058,9.149195102509113e-05,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.050000000745058,9.634545131120832e-05,298.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.050000000745058,7.116042979760095e-05,298.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.050000000745058,9.634542948333548e-05,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.050000000745058,0.0004570211458485,285.0738525390625,291.1499938964844,287.04998779296875,283.7619323730469,286.6234436035156,286.5048217773437,285.18658447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009748394368216,2.558661948981466e-09,0.0009748368756845,-0.0057518356479704,0.0,0.0,0.0,-0.0060969986952841,60.0,1.214625120162964,-0.0,-6.479263703340622e-08,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.050000000745058,9.149195102509113e-05,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.050000000745058,9.634545131120832e-05,298.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.050000000745058,7.116042979760095e-05,298.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.050000000745058,9.634542948333548e-05,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.050000000745058,0.0004570211458485,285.0738525390625,291.1499938964844,287.04998779296875,283.7619323730469,286.6234436035156,286.5048217773437,285.18658447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009748394368216,2.558661948981466e-09,0.0009748368756845,-0.0057518356479704,0.0,0.0,0.0,-0.0060969986952841,60.0,1.214625120162964,-0.0,-6.479263703340622e-08,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.638974130153656,0.050000000745058,0.0408214628696441,298.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.638974130153656,0.050000000745058,0.0429869703948497,298.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.638974130153656,0.050000000745058,0.0317500308156013,298.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.638974130153656,0.050000000745058,0.0429869666695594,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.638974130153656,0.050000000745058,0.2039116621017456,285.1741638183594,291.1499938964844,287.0957336425781,283.8036499023437,293.5281066894531,295.4618530273437,285.3292541503906,1.0,0.1097164005041122,0.0686340630054473,0.0686340630054473,1.0,1.0,-0.4359525442123413,0.0001806636719265,0.4357718825340271,-0.1485420316457748,0.0,0.0,0.0,10.15829372406006,60.0,1122.9686279296875,-0.0,12.27293586730957,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.6354925632476807,0.050000000745058,0.0452128686010837,298.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.6354925632476807,0.050000000745058,0.0476113259792327,298.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.6354925632476807,0.050000000745058,0.0351655632257461,297.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.6354925632476807,0.050000000745058,0.0476113259792327,298.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.6354925632476807,0.050000000745058,0.2258476316928863,285.8746337890625,291.1499938964844,287.1435241699219,283.8454895019531,294.5351257324219,298.04962158203125,286.4945678710937,1.0,0.121088832616806,0.1372681260108947,0.1372681260108947,1.0,1.0,-0.4817756712436676,0.0095616104081273,0.4722140729427337,-0.1495517045259475,0.0,0.0,0.0,12.50786590576172,60.0,2323.7109375,-0.0,16.672143936157227,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.0456651635468006,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.0480876192450523,298.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.0355173498392105,297.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.0480876192450523,298.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.2281069606542587,287.9267883300781,291.1499938964844,287.2451171875,283.9295959472656,294.5401306152344,298.1322937011719,288.3013610839844,1.0,0.1405926495790481,0.2745362520217895,0.2745362520217895,1.0,1.0,-0.486573576927185,0.0437966585159301,0.4427769184112549,-0.1165700629353523,0.0,0.0,0.0,20.02864456176757,60.0,2271.60888671875,-0.0,23.18060874938965,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.0456651635468006,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.0480876192450523,298.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.0355173498392105,297.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.0480876192450523,298.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8440856933594,0.5736938714981079,0.050000000745058,0.2281069606542587,287.9267883300781,291.1499938964844,287.2451171875,283.9295959472656,294.5401306152344,298.1322937011719,288.3013610839844,1.0,0.1405926495790481,0.2745362520217895,0.2745362520217895,1.0,1.0,-0.486573576927185,0.0437966585159301,0.4427769184112549,-0.1165700629353523,0.0,0.0,0.0,20.02864456176757,60.0,2271.60888671875,-0.0,23.18060874938965,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.5514125823974609,0.050000000745058,0.0458026155829429,297.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.5514125823974609,0.050000000745058,0.0482323616743087,298.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.5514125823974609,0.050000000745058,0.0356242582201957,297.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.5514125823974609,0.050000000745058,0.0482323616743087,298.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5583190917969,0.5514125823974609,0.050000000745058,0.2287935614585876,288.6253662109375,291.1499938964844,287.2987060546875,283.9718017578125,294.5562438964844,298.1251525878906,288.9488525390625,1.0,0.1489932537078857,0.3431703150272369,0.3431703150272369,1.0,1.0,-0.4880380630493164,0.0708170682191848,0.4172210097312927,-0.0900023430585861,0.0,0.0,0.0,23.702930450439453,60.0,2064.692138671875,-0.0,26.33121681213379,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18658447265625,0.5341933369636536,0.050000000745058,0.0459340885281562,297.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.18658447265625,0.5341933369636536,0.050000000745058,0.0483708046376705,298.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18658447265625,0.5341933369636536,0.050000000745058,0.0357265137135982,297.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.18658447265625,0.5341933369636536,0.050000000745058,0.0483708046376705,298.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18658447265625,0.5341933369636536,0.050000000745058,0.2294502854347229,289.2467041015625,291.1499938964844,287.3541259765625,284.0140380859375,294.582275390625,298.13800048828125,289.54351806640625,1.0,0.1565510481595993,0.4745362401008606,0.4745362401008606,0.998183012008667,1.0,-0.4894395470619201,0.1344528496265411,0.354986697435379,-0.0269403643906116,0.0,0.0,0.0,27.228731155395508,60.0,1866.861328125,-0.0,29.3598575592041,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.0461731888353824,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.0486225895583629,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.0359124802052974,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.0486225895583629,298.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.2306446284055709,290.3144226074219,291.1499938964844,287.4700012207031,284.0986328125,293.7036437988281,298.18438720703125,290.5213623046875,1.0,0.169369176030159,0.7372681498527527,0.7372681498527527,0.9945490956306458,1.0,-0.4919868111610412,0.2094646990299224,0.2825221419334411,0.0472028814256191,0.0,0.0,0.0,33.63591003417969,60.0,1314.211181640625,-0.0,34.92105484008789,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
