time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,298.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.0461731888353824,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.0486225895583629,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.0359124802052974,297.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.0486225895583629,298.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2682800292969,0.5108246207237244,0.050000000745058,0.2306446284055709,290.3144226074219,291.1499938964844,287.4700012207031,284.0986328125,293.7036437988281,298.18438720703125,290.5213623046875,1.0,0.169369176030159,0.7372681498527527,0.7372681498527527,0.9945490956306458,1.0,-0.4919868111610412,0.2094646990299224,0.2825221419334411,0.0472028814256191,0.0,0.0,0.0,33.63591003417969,60.0,1314.211181640625,-0.0,34.92105484008789,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.0463767722249031,297.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.0488369725644588,298.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.0360708236694335,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.0488369725644588,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.2316615730524063,291.0052490234375,291.1499938964844,287.5921325683594,284.18316650390625,293.48345947265625,298.2225646972656,291.15496826171875,1.0,0.1795210987329483,1.0,1.0,0.9909151792526244,1.0,-0.4941562414169311,0.2205783873796463,0.2735778391361236,0.057779025286436,0.0,0.0,0.0,39.08456039428711,60.0,906.5018920898438,-0.0,39.71136093139648,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.0463767722249031,297.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.0488369725644588,298.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.0360708236694335,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.0488369725644588,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.4964550733566284,0.050000000745058,0.2316615730524063,291.0052490234375,291.1499938964844,287.5921325683594,284.18316650390625,293.48345947265625,298.2225646972656,291.15496826171875,1.0,0.1795210987329483,1.0,1.0,0.9909151792526244,1.0,-0.4941562414169311,0.2205783873796463,0.2735778391361236,0.057779025286436,0.0,0.0,0.0,39.08456039428711,60.0,906.5018920898438,-0.0,39.71136093139648,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.0465454049408435,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.0490145534276962,298.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.0362019836902618,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.0490145534276962,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.2325039356946945,291.5692749023437,290.6499938964844,287.7199401855469,284.2674865722656,293.52978515625,298.2232971191406,291.69659423828125,1.0,0.1874837130308151,1.0,1.0,0.9904709458351136,1.0,-0.4959532022476196,0.2214360535144806,0.274517148733139,0.0582359731197357,0.0,0.0,0.0,43.59691619873047,48.0,700.3560791015625,-0.0,43.71211242675781,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.0465454049408435,297.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.0490145534276962,298.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.0362019836902618,297.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.0490145534276962,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.54345703125,0.4866723120212555,0.050000000745058,0.2325039356946945,291.5692749023437,290.6499938964844,287.7199401855469,284.2674865722656,293.52978515625,298.2232971191406,291.69659423828125,1.0,0.1874837130308151,1.0,1.0,0.9904709458351136,1.0,-0.4959532022476196,0.2214360535144806,0.274517148733139,0.0582359731197357,0.0,0.0,0.0,43.59691619873047,48.0,700.3560791015625,-0.0,43.71211242675781,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.4843732118606567,0.050000000745058,0.0465875752270221,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.4843732118606567,0.050000000745058,0.0490589626133441,298.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.4843732118606567,0.050000000745058,0.0362347811460495,297.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.4843732118606567,0.050000000745058,0.0490589626133441,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0098876953125,0.4843732118606567,0.050000000745058,0.2327145934104919,292.03094482421875,290.6499938964844,287.85064697265625,284.3500061035156,293.5909729003906,298.22784423828125,292.1338195800781,1.0,0.1889388412237167,1.0,1.0,0.9900338649749756,1.0,-0.4964028894901275,0.2216166704893112,0.2747862040996551,0.0583614259958267,0.0,0.0,0.0,44.72587966918945,48.0,555.9768676757812,-0.0,44.71746444702149,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0166320800781,0.4843908846378326,0.050000000745058,0.0465872511267662,297.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0166320800781,0.4843908846378326,0.050000000745058,0.0490586161613464,298.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0166320800781,0.4843908846378326,0.050000000745058,0.0362345278263092,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0166320800781,0.4843908846378326,0.050000000745058,0.0490586161613464,298.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0166320800781,0.4843908846378326,0.050000000745058,0.2327129691839218,292.03765869140625,290.1499938964844,287.8528137207031,284.3513488769531,293.59197998046875,298.2279357910156,292.14013671875,1.0,0.188918650150299,1.0,1.0,0.9900267124176024,1.0,-0.4963994026184082,0.2216149866580963,0.2747844159603119,0.0583615750074386,0.0,0.0,0.0,44.717166900634766,36.0,553.9310302734375,-0.0,44.70969772338867,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4856117069721222,0.050000000745058,0.0465647839009761,297.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4856117069721222,0.050000000745058,0.0490349605679512,298.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4856117069721222,0.050000000745058,0.0362170562148094,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4856117069721222,0.050000000745058,0.0490349605679512,298.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2170104980469,0.4856117069721222,0.050000000745058,0.2326007336378097,292.2357788085937,290.1499938964844,287.9209899902344,284.39306640625,293.62432861328125,298.2314758300781,292.32745361328125,1.0,0.1877244710922241,1.0,1.0,0.9898046255111694,1.0,-0.4961602091789245,0.2215059399604797,0.2746542692184448,0.0583441369235515,0.0,0.0,0.0,44.116477966308594,36.0,493.8631896972656,-0.0,44.17454147338867,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3962707519531,0.4881256818771362,0.050000000745058,0.0465191043913364,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3962707519531,0.4881256818771362,0.050000000745058,0.0489868596196174,298.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3962707519531,0.4881256818771362,0.050000000745058,0.0361815281212329,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3962707519531,0.4881256818771362,0.050000000745058,0.0489868596196174,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3962707519531,0.4881256818771362,0.050000000745058,0.2323725670576095,292.4130859375,289.6499938964844,287.9902038574219,284.4346008300781,293.656982421875,298.23553466796875,292.4952392578125,1.0,0.1854484230279922,1.0,1.0,0.9879581928253174,1.0,-0.4956734776496887,0.2213123887777328,0.274361103773117,0.0583076104521751,0.0,0.0,0.0,42.894775390625,25.0,441.2352294921875,-0.0,43.087669372558594,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.0463784672319889,297.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.0488387569785118,298.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.0360721386969089,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.0488387569785118,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.2316700369119644,292.71466064453125,289.1499938964844,288.1314697265625,284.5170593261719,293.7237854003906,298.2448425292969,292.7811584472656,1.0,0.178490325808525,1.0,1.0,0.9842653274536132,1.0,-0.4941750466823578,0.2207001447677612,0.2734749019145965,0.058155458420515,0.0,0.0,0.0,39.13302612304688,25.0,355.2329406738281,-0.0,39.75404739379883,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.0463784672319889,297.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.0488387569785118,298.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.0360721386969089,297.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.0488387569785118,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7010803222656,0.4963494837284088,0.050000000745058,0.2316700369119644,292.71466064453125,289.1499938964844,288.1314697265625,284.5170593261719,293.7237854003906,298.2448425292969,292.7811584472656,1.0,0.178490325808525,1.0,1.0,0.9842653274536132,1.0,-0.4941750466823578,0.2207001447677612,0.2734749019145965,0.058155458420515,0.0,0.0,0.0,39.13302612304688,25.0,355.2329406738281,-0.0,39.75404739379883,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9844970703125,0.5180084705352783,0.050000000745058,0.0460892878472805,297.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9844970703125,0.5180084705352783,0.050000000745058,0.0485342405736446,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02008056640625,0.8079638481140137,0.1817678958177566,0.1256593167781829,297.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9844970703125,0.5180084705352783,0.050000000745058,0.0485342405736446,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9844970703125,0.5180084705352783,0.050000000745058,0.2302255481481552,293.005615234375,288.6499938964844,288.2760314941406,284.5985717773437,293.8219909667969,298.2397155761719,293.0659484863281,1.0,0.1751058101654052,1.0,1.0,0.9805724620819092,1.0,-0.5988408327102661,0.2651773989200592,0.3336634337902069,0.0784237682819366,0.0,0.0,0.0,32.391265869140625,25.0,335.668212890625,-0.0,45.19748306274414,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9844970703125,0.5180084705352783,0.050000000745058,0.0460892878472805,297.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9844970703125,0.5180084705352783,0.050000000745058,0.0485342405736446,298.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02008056640625,0.8079638481140137,0.1817678958177566,0.1256593167781829,297.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9844970703125,0.5180084705352783,0.050000000745058,0.0485342405736446,298.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9844970703125,0.5180084705352783,0.050000000745058,0.2302255481481552,293.005615234375,288.6499938964844,288.2760314941406,284.5985717773437,293.8219909667969,298.2397155761719,293.0659484863281,1.0,0.1751058101654052,1.0,1.0,0.9805724620819092,1.0,-0.5988408327102661,0.2651773989200592,0.3336634337902069,0.0784237682819366,0.0,0.0,0.0,32.391265869140625,25.0,335.668212890625,-0.0,45.19748306274414,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2730407714844,0.8269052505493164,0.1699752360582351,0.1465139985084533,297.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.5538068413734436,0.050000000745058,0.0482142381370067,298.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2752685546875,0.867169976234436,0.1909592747688293,0.1321903467178344,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.5538068413734436,0.050000000745058,0.0482142381370067,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.5538068413734436,0.050000000745058,0.2287075966596603,293.2663879394531,288.1499938964844,288.4233093261719,284.6789245605469,293.8542175292969,298.1896667480469,293.3107604980469,1.0,0.1745060235261917,1.0,1.0,0.8834292888641357,1.0,-0.7246283292770386,0.3215112388134002,0.4031170904636383,0.1087423339486122,0.0,0.0,0.0,25.597871780395508,25.0,293.86346435546875,-0.0,53.16044616699219,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2730407714844,0.8269052505493164,0.1699752360582351,0.1465139985084533,297.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.5538068413734436,0.050000000745058,0.0482142381370067,298.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2752685546875,0.867169976234436,0.1909592747688293,0.1321903467178344,297.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.5538068413734436,0.050000000745058,0.0482142381370067,298.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.24432373046875,0.5538068413734436,0.050000000745058,0.2287075966596603,293.2663879394531,288.1499938964844,288.4233093261719,284.6789245605469,293.8542175292969,298.1896667480469,293.3107604980469,1.0,0.1745060235261917,1.0,1.0,0.8834292888641357,1.0,-0.7246283292770386,0.3215112388134002,0.4031170904636383,0.1087423339486122,0.0,0.0,0.0,25.597871780395508,25.0,293.86346435546875,-0.0,53.16044616699219,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4937438964844,0.8867053985595703,0.1784185469150543,0.0968158468604087,297.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.49346923828125,0.8867053985595703,0.157899260520935,0.1019517555832862,298.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4937438964844,0.8867053985595703,0.2073223292827606,0.0753012150526046,297.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.475830078125,0.6904852986335754,0.1459906995296478,0.0476506948471069,298.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49383544921875,0.8867053985595703,0.1606532484292984,0.4836152195930481,293.4973449707031,288.1499938964844,288.5703125,284.7567443847656,293.8203125,298.1165771484375,293.5180358886719,1.0,0.1807456612586975,1.0,1.0,0.787839949131012,1.0,-0.9646642208099364,0.4347631335258484,0.5299010872840881,0.1742689907550811,0.0,0.0,0.0,14.289052963256836,25.0,235.1244506835937,-0.0,74.54075622558594,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.886405885219574,0.1786072552204132,0.0966133028268814,297.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962158203125,0.886405885219574,0.1580114662647247,0.1017384603619575,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4964599609375,0.886405885219574,0.2076055109500885,0.0751436799764633,297.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.6945286989212036,0.1461430341005325,0.0483847856521606,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4965209960937,0.886405885219574,0.160772442817688,0.4826034307479858,293.4999694824219,287.6499938964844,288.5727233886719,284.7580261230469,293.8200988769531,298.11785888671875,293.5203857421875,1.0,0.1808298975229263,1.0,1.0,0.7862861156463623,1.0,-0.9654536247253418,0.4353371262550354,0.5301164984703064,0.1746404767036438,0.0,0.0,0.0,14.28648567199707,45.0,233.63919067382807,-0.0,74.54129028320312,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.56591796875,0.8787621855735779,0.184816688299179,0.0915638282895088,297.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.56591796875,0.8787621855735779,0.1618996411561966,0.0964211225509643,298.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56591796875,0.8787621855735779,0.2162991166114807,0.071216307580471,297.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5681457519531,0.9523366689682008,0.1487391591072082,0.1201571896672248,297.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.56591796875,0.8787621855735779,0.164821907877922,0.4573802649974823,293.5692749023437,287.6499938964844,288.6480407714844,284.7970275878906,293.8012390136719,298.1615295410156,293.5838317871094,1.0,0.1870449781417846,1.0,1.0,0.7377144694328308,1.0,-1.005109786987305,0.4615914821624756,0.5435183644294739,0.192744955420494,0.0,0.0,0.0,14.519481658935549,45.0,187.06719970703125,-0.0,82.38258361816406,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053161621094,0.8892393112182617,0.1907535642385482,0.0985434427857399,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053161621094,0.8892393112182617,0.1658487170934677,0.1037709861993789,298.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053161621094,0.8892393112182617,0.2241841107606887,0.0766448974609375,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6056213378906,0.8892393112182617,0.1515023559331894,0.1037709861993789,297.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053161621094,0.8892393112182617,0.1688719242811203,0.4922448992729187,293.6058349609375,287.1499938964844,288.7236633300781,284.835693359375,293.5425109863281,298.16015625,293.6028137207031,1.0,0.1953003108501434,1.0,1.0,0.626968502998352,1.0,-1.0506535768508911,0.5196534395217896,0.5310001969337463,0.2412199229001999,0.0,0.0,0.0,15.599261283874512,65.0,71.27284240722656,-0.0,93.66928100585938,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2147827148437,0.9031529426574708,0.2011412233114242,0.1085634753108024,297.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2147827148437,0.9031529426574708,0.1732009351253509,0.1143225654959678,298.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2147827148437,0.9031529426574708,0.2378445714712143,0.084438256919384,297.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2066345214844,0.9651636481285096,0.1567149609327316,0.1366287320852279,297.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2147827148437,0.9031529426574708,0.1762971729040146,0.5422970652580261,293.1964111328125,286.6499938964844,288.8755187988281,284.91180419921875,291.8368835449219,298.1509094238281,293.0977783203125,1.0,0.2181307226419448,1.0,1.0,0.4054765701293945,1.0,-1.1832915544509888,0.819778561592102,0.3635129034519195,0.5133897662162781,0.0,0.0,0.0,18.305049896240234,85.0,-709.2472534179688,-0.0,131.07176208496094,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2147827148437,0.9031529426574708,0.2011412233114242,0.1085634753108024,297.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2147827148437,0.9031529426574708,0.1732009351253509,0.1143225654959678,298.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2147827148437,0.9031529426574708,0.2378445714712143,0.084438256919384,297.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2066345214844,0.9651636481285096,0.1567149609327316,0.1366287320852279,297.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2147827148437,0.9031529426574708,0.1762971729040146,0.5422970652580261,293.1964111328125,286.6499938964844,288.8755187988281,284.91180419921875,291.8368835449219,298.1509094238281,293.0977783203125,1.0,0.2181307226419448,1.0,1.0,0.4054765701293945,1.0,-1.1832915544509888,0.819778561592102,0.3635129034519195,0.5133897662162781,0.0,0.0,0.0,18.305049896240234,85.0,-709.2472534179688,-0.0,131.07176208496094,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87530517578125,0.9259392619132996,0.2073892802000045,0.1255886405706405,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87530517578125,0.9259392619132996,0.1779553443193435,0.132250890135765,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87530517578125,0.9259392619132996,0.2476651966571808,0.0976800546050071,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.9690085649490356,0.1579080075025558,0.1496751457452774,297.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87530517578125,0.9259392619132996,0.1808377802371978,0.6273412704467773,291.84649658203125,286.1499938964844,289.0277404785156,284.9862976074219,289.873046875,298.0810546875,291.7100830078125,1.0,0.2486772984266281,1.0,1.0,0.1839846074581146,1.0,-1.3586573600769043,1.2393455505371094,0.1193118765950203,0.8949781060218811,0.0,0.0,0.0,22.55271339416504,105.0,-1637.410400390625,-0.0,195.086669921875,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87530517578125,0.9259392619132996,0.2073892802000045,0.1255886405706405,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.87530517578125,0.9259392619132996,0.1779553443193435,0.132250890135765,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.87530517578125,0.9259392619132996,0.2476651966571808,0.0976800546050071,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8638916015625,0.9690085649490356,0.1579080075025558,0.1496751457452774,297.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87530517578125,0.9259392619132996,0.1808377802371978,0.6273412704467773,291.84649658203125,286.1499938964844,289.0277404785156,284.9862976074219,289.873046875,298.0810546875,291.7100830078125,1.0,0.2486772984266281,1.0,1.0,0.1839846074581146,1.0,-1.3586573600769043,1.2393455505371094,0.1193118765950203,0.8949781060218811,0.0,0.0,0.0,22.55271339416504,105.0,-1637.410400390625,-0.0,195.086669921875,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9363219738006592,0.2081397324800491,0.1339741796255111,297.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.9773472547531128,0.1783564388751983,0.1594098359346389,298.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9363219738006592,0.2505810260772705,0.1042021438479423,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19061279296875,0.9572548270225524,0.1576549112796783,0.1497091501951217,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.9363219738006592,0.1812637895345688,0.6692287921905518,291.1748352050781,286.1499938964844,289.1039733886719,285.02301025390625,289.6670227050781,298.0305480957031,291.08917236328125,1.0,0.2666541635990143,1.0,1.0,0.1470963358879089,1.0,-1.4635212421417236,1.374506592750549,0.0890147164463996,1.0070596933364868,0.0,0.0,0.0,25.186830520629883,105.0,-1588.1143798828125,-0.0,240.78131103515625,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073974609375,0.9397128224372864,0.2081376314163208,0.1368802934885025,297.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69976806640625,0.9894854426383972,0.1769035011529922,0.1684395968914032,298.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073974609375,0.9397128224372864,0.2528038322925567,0.1064624488353729,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055358886719,0.9522380828857422,0.1571036130189895,0.1493290215730667,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030029296875,0.9734092950820924,0.1805530935525894,0.7554641366004944,290.6889953613281,286.14288330078125,289.1797180175781,285.05908203125,289.376708984375,297.9674377441406,290.61505126953125,1.0,0.2863043844699859,1.0,1.0,0.1103907600045204,1.0,-1.5800892114639282,1.5477534532546997,0.0323357209563255,1.1543262004852295,0.0,0.0,0.0,27.90848159790039,125.0,-1459.6494140625,-0.0,299.99053955078125,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1830139160156,0.994944989681244,0.2062421292066574,0.1868961006402969,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18536376953125,0.9441110491752625,0.1751964688301086,0.1669192314147949,298.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1837158203125,0.971785008907318,0.2538970410823822,0.1338513195514679,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1894226074219,0.9033039212226868,0.1560130566358566,0.1485900729894638,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18511962890625,0.9503551125526428,0.1778849363327026,0.8059124946594238,290.1755676269531,286.1208801269531,289.2713623046875,285.102294921875,289.2811889648437,297.91473388671875,290.1308898925781,1.0,0.311718612909317,1.0,1.0,0.0658207833766937,1.0,-1.715028166770935,1.7125935554504397,0.0024346536956727,1.2890979051589966,0.0,0.0,0.0,33.656131744384766,125.0,-1212.9718017578125,-0.0,389.5543212890625,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756774902344,0.9146404266357422,0.2020549476146698,0.1844792962074279,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97900390625,0.8664858937263489,0.174177348613739,0.1661561131477356,298.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9727783203125,0.985550582408905,0.2511734068393707,0.1772176474332809,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815368652344,0.8348596096038818,0.1550830453634262,0.1480619609355926,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97869873046875,0.8704475164413452,0.1760856509208679,0.7989844679832458,289.9722595214844,286.1065979003906,289.3308410644531,285.13006591796875,289.3272399902344,297.8536682128906,289.9459533691406,1.0,0.3278477191925049,1.0,1.0,0.0367969200015068,1.0,-1.7748610973358154,1.774659276008606,0.0002017356455326,1.3385517597198486,0.0,0.0,0.0,41.63636779785156,143.0,-968.28662109375,-0.0,443.5683898925781,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83453369140625,0.8018027544021606,0.1982898712158203,0.1811938434839248,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8359069824219,0.7642924785614014,0.1730315238237381,0.165742889046669,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8327941894531,0.8593488335609436,0.2470818758010864,0.1749827861785888,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8371887207031,0.7364374399185181,0.1537034958600998,0.1476132869720459,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8358154296875,0.7663441896438599,0.1739254146814346,0.7925681471824646,289.8324890136719,286.0885925292969,289.4059143066406,285.16485595703125,289.4011535644531,297.7684631347656,289.81817626953125,1.0,0.3443683385848999,1.0,1.0,0.0,1.0,-1.7549535036087036,1.7549501657485962,3.345686081956956e-06,1.324194073677063,0.0,0.0,0.0,60.74824905395508,143.0,-671.1829833984375,-0.0,489.7741394042969,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75372314453125,0.7490891814231873,0.1960053294897079,0.1791329532861709,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75445556640625,0.7192225456237793,0.1723516583442688,0.1655586957931518,297.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.8063638806343079,0.2451815456151962,0.1734439879655838,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7552490234375,0.6904251575469971,0.1525215953588485,0.1470750272274017,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.75445556640625,0.7197265625,0.1722074598073959,0.787079393863678,289.75250244140625,286.0706787109375,289.48052978515625,285.1991882324219,289.47576904296875,297.7084045410156,289.7442321777344,1.0,0.3593356609344482,1.0,1.0,0.0,1.0,-1.743165373802185,1.743162989616394,2.4284695427923e-06,1.3149309158325195,0.0,0.0,0.0,77.5771713256836,131.0,-445.5619201660156,-0.0,532.3204345703125,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70135498046875,0.7175711989402771,0.1945094913244247,0.1777361929416656,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.6877562999725342,0.1720899194478988,0.1656629145145416,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7010803222656,0.7706906199455261,0.2447848170995712,0.1729930639266967,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7017517089844,0.658473789691925,0.1513088941574096,0.1463528871536255,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.6862043142318726,0.1704773157835006,0.7808674573898315,289.7010192871094,286.0445861816406,289.5892639160156,285.248779296875,289.5845031738281,297.6503295898437,289.6991271972656,1.0,0.3721043467521667,1.0,1.0,0.0,1.0,-1.7327395677566528,1.7327371835708618,2.400315679551568e-06,1.306710958480835,0.0,0.0,0.0,93.31458282470705,131.0,-214.93653869628903,-0.0,571.9724731445312,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.69744873046875,0.7111896872520447,0.1943813264369964,0.1775907576084137,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.697509765625,0.6815534830093384,0.1721851676702499,0.1658165007829666,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7642025351524353,0.2451094388961792,0.1731810420751571,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.69757080078125,0.6523560285568237,0.1510369777679443,0.1461678594350814,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.697509765625,0.6793069839477539,0.1700743734836578,0.7792872190475464,289.6973876953125,286.03521728515625,289.6282043457031,285.26641845703125,289.6235046386719,297.6354064941406,289.6972351074219,1.0,0.3751891851425171,1.0,1.0,0.0,1.0,-1.73085355758667,1.730851173400879,2.39521000366949e-06,1.3051961660385132,0.0,0.0,0.0,97.0540542602539,119.0,-154.09957885742188,-0.0,581.722900390625,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72442626953125,0.6999205350875854,0.1950333416461944,0.1780215203762054,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7241516113281,0.6713835000991821,0.1731001287698745,0.1667310297489166,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72491455078125,0.7542946934700012,0.247346431016922,0.1746129840612411,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7237854003906,0.6417562961578369,0.1506838798522949,0.1458838433027267,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240905761719,0.6670098900794983,0.1694124042987823,0.7762717008590698,289.7249755859375,286.00323486328125,289.76153564453125,285.3265075683594,289.7568664550781,297.59869384765625,289.7291564941406,1.0,0.3814420104026794,1.0,1.0,0.0,1.0,-1.7302204370498655,1.7302180528640747,2.393310978732188e-06,1.3045355081558228,0.0,0.0,0.0,104.46208953857422,119.0,-3.2905282974243164,-0.0,603.115478515625,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7294311523437,0.6996371150016785,0.1951618492603302,0.17811881005764,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7291259765625,0.6711386442184448,0.1732224225997924,0.1668396145105362,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299499511719,0.7541248798370361,0.2476144433021545,0.1747866868972778,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7287292480469,0.6414113640785217,0.1506954133510589,0.1458864361047744,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.72906494140625,0.6665910482406616,0.1694056093692779,0.7761834859848022,289.7300109863281,286.0003967285156,289.7732849121094,285.331787109375,289.7686462402344,297.5963439941406,289.7344665527344,1.0,0.3817068338394165,1.0,1.0,0.0,1.0,-1.730573058128357,1.730570673942566,2.394235252722865e-06,1.3047947883605957,0.0,0.0,0.0,104.74517822265624,107.0,6.34508228302002,-0.0,604.1932373046875,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8106689453125,0.7019827365875244,0.1973059922456741,0.1797748804092407,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8101806640625,0.6734232306480408,0.1750934869050979,0.1684248000383377,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115234375,0.7576110363006592,0.2514236569404602,0.177245944738388,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8094787597656,0.6419171690940857,0.1512576192617416,0.1462152898311615,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.81005859375,0.6668511629104614,0.1698175072669983,0.7768991589546204,289.81158447265625,285.96636962890625,289.9151306152344,285.395263671875,289.91064453125,297.5746154785156,289.8185729980469,1.0,0.3824604451656341,1.0,1.0,0.0,1.0,-1.7386682033538818,1.7386656999588013,2.415707058389671e-06,1.310904026031494,0.0,0.0,0.0,104.91120147705078,95.0,93.70999145507812,-0.0,610.3026733398438,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
