time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292920,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8106689453125,0.7019827365875244,0.1973059922456741,0.1797748804092407,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8101806640625,0.6734232306480408,0.1750934869050979,0.1684248000383377,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8115234375,0.7576110363006592,0.2514236569404602,0.177245944738388,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8094787597656,0.6419171690940857,0.1512576192617416,0.1462152898311615,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.81005859375,0.6668511629104614,0.1698175072669983,0.7768991589546204,289.81158447265625,285.96636962890625,289.9151306152344,285.395263671875,289.91064453125,297.5746154785156,289.8185729980469,1.0,0.3824604451656341,1.0,1.0,0.0,1.0,-1.7386682033538818,1.7386656999588013,2.415707058389671e-06,1.310904026031494,0.0,0.0,0.0,104.91120147705078,95.0,93.70999145507812,-0.0,610.3026733398438,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87939453125,0.7083823084831238,0.1991762369871139,0.1812334358692169,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8788146972656,0.6794565320014954,0.1766478568315506,0.169694572687149,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88037109375,0.7646936774253845,0.2543487846851349,0.1791208535432815,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780212402344,0.6463157534599304,0.1520004421472549,0.1467055231332779,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.878662109375,0.6716199517250061,0.1705189049243927,0.7789710760116577,289.88043212890625,285.94451904296875,290.0061340332031,285.43585205078125,290.0017395019531,297.5658569335937,289.8883056640625,1.0,0.3809257447719574,1.0,1.0,0.0,1.0,-1.7472702264785769,1.747267723083496,2.4387425128225004e-06,1.3174690008163452,0.0,0.0,0.0,102.29512786865234,95.0,127.0743179321289,-0.0,608.5352783203125,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9185791015625,0.712860643863678,0.2002650499343872,0.1820837706327438,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91796875,0.6838361620903015,0.177546352148056,0.1704214513301849,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195861816406,0.7697194814682007,0.255981832742691,0.1801635473966598,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171447753906,0.6497402191162109,0.1524863839149475,0.1470366865396499,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91778564453125,0.6753526329994202,0.1709948629140854,0.7804717421531677,289.9196472167969,285.9332275390625,290.0531921386719,285.45684814453125,290.0488586425781,297.5624389648437,289.9278259277344,1.0,0.3796533346176147,1.0,1.0,0.0,1.0,-1.752614974975586,1.7526124715805054,2.453136175972759e-06,1.321558952331543,0.0,0.0,0.0,100.29074096679688,83.0,139.40426635742188,-0.0,606.2901611328125,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9778137207031,0.7202157378196716,0.2019404619932174,0.1833926737308502,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772033691406,0.691461443901062,0.1789270043373108,0.1715336441993713,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9788818359375,0.7784276008605957,0.2584376931190491,0.1817279160022735,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.976318359375,0.6559408903121948,0.1532813459634781,0.1475879698991775,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9769897460937,0.6820688843727112,0.1717844307422638,0.7830342054367065,289.9789123535156,285.91705322265625,290.1206359863281,285.4869689941406,290.11639404296875,297.5582580566406,289.9874267578125,1.0,0.3773987591266632,1.0,1.0,0.0,1.0,-1.7611385583877563,1.7611360549926758,2.4762066459516063e-06,1.3280891180038452,0.0,0.0,0.0,96.8329849243164,83.0,152.94070434570312,-0.0,601.8862915039062,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390930175781,0.7287038564682007,0.2037158161401748,0.1847801506519317,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384521484375,0.7006121277809143,0.1803902238607406,0.1727087646722793,297.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401916503906,0.7888802886009216,0.2609819769859314,0.1833448112010955,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.6637154817581177,0.1541739404201507,0.1482176035642624,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0382385253906,0.6903730034828186,0.172683298587799,0.78602135181427,290.04022216796875,285.9011535644531,290.1868896484375,285.5166320800781,290.1827392578125,297.5526733398437,290.04888916015625,1.0,0.3747223913669586,1.0,1.0,0.0,1.0,-1.7704994678497314,1.7704969644546509,2.5017034204211086e-06,1.3352676630020142,0.0,0.0,0.0,92.81012725830078,71.0,162.0807342529297,-0.0,596.304931640625,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.164306640625,0.7500174045562744,0.2074820846319198,0.1877248436212539,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1636657714844,0.7223126888275146,0.1834988296031952,0.1752011775970459,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654052734375,0.8145139813423157,0.2662548720836639,0.1866882294416427,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1626892089844,0.6841583251953125,0.1561759263277053,0.1496547609567642,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.7114474177360535,0.1747173219919204,0.7929512858390808,290.1654052734375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116455078125,297.54461669921875,290.17413330078125,1.0,0.368503987789154,1.0,1.0,0.0,1.0,-1.791089653968811,1.791087031364441,2.5583574370102724e-06,1.351069688796997,0.0,0.0,0.0,83.62016296386719,59.0,171.6792449951172,-0.0,582.7229614257812,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.164306640625,0.7500174045562744,0.2074820846319198,0.1877248436212539,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1636657714844,0.7223126888275146,0.1834988296031952,0.1752011775970459,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1654052734375,0.8145139813423157,0.2662548720836639,0.1866882294416427,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1626892089844,0.6841583251953125,0.1561759263277053,0.1496547609567642,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.16339111328125,0.7114474177360535,0.1747173219919204,0.7929512858390808,290.1654052734375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116455078125,297.54461669921875,290.17413330078125,1.0,0.368503987789154,1.0,1.0,0.0,1.0,-1.791089653968811,1.791087031364441,2.5583574370102724e-06,1.351069688796997,0.0,0.0,0.0,83.62016296386719,59.0,171.6792449951172,-0.0,582.7229614257812,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.780078113079071,0.2114683389663696,0.1908450126647949,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890014648437,0.7491002082824707,0.1867948323488235,0.1778441816568374,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.8458145260810852,0.2717026472091675,0.1901368051767349,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.7119511365890503,0.1584025174379348,0.1512809842824936,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.7369411587715149,0.1769807189702987,0.8008280396461487,290.29071044921875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349975585937,297.5396728515625,290.2992248535156,1.0,0.3614600300788879,1.0,1.0,0.0,1.0,-1.813562035560608,1.8135594129562376,2.621072098918376e-06,1.3683240413665771,0.0,0.0,0.0,73.36184692382812,47.0,173.393798828125,-0.0,566.75537109375,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2896423339844,0.780078113079071,0.2114683389663696,0.1908450126647949,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890014648437,0.7491002082824707,0.1867948323488235,0.1778441816568374,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29071044921875,0.8458145260810852,0.2717026472091675,0.1901368051767349,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880554199219,0.7119511365890503,0.1584025174379348,0.1512809842824936,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887268066406,0.7369411587715149,0.1769807189702987,0.8008280396461487,290.29071044921875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349975585937,297.5396728515625,290.2992248535156,1.0,0.3614600300788879,1.0,1.0,0.0,1.0,-1.813562035560608,1.8135594129562376,2.621072098918376e-06,1.3683240413665771,0.0,0.0,0.0,73.36184692382812,47.0,173.393798828125,-0.0,566.75537109375,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41217041015625,0.8215299844741821,0.2156078666448593,0.1940894424915313,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115600585937,0.7883307337760925,0.1902198195457458,0.180593803524971,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132080078125,0.8909335732460022,0.2772543728351593,0.1936480402946472,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.7461211681365967,0.1607854962348938,0.1530420482158661,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112548828125,0.773199737071991,0.1793888658285141,0.809307336807251,290.4131774902344,285.8126525878906,290.5556640625,285.6855773925781,290.5521850585937,297.53668212890625,290.4213256835937,1.0,0.3538990318775177,1.0,1.0,0.0,1.0,-1.837273120880127,1.8372704982757568,2.688228050828912e-06,1.3865302801132202,0.0,0.0,0.0,62.44747161865234,35.0,170.3821258544922,-0.0,549.1123046875,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41217041015625,0.8215299844741821,0.2156078666448593,0.1940894424915313,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4115600585937,0.7883307337760925,0.1902198195457458,0.180593803524971,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132080078125,0.8909335732460022,0.2772543728351593,0.1936480402946472,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.7461211681365967,0.1607854962348938,0.1530420482158661,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4112548828125,0.773199737071991,0.1793888658285141,0.809307336807251,290.4131774902344,285.8126525878906,290.5556640625,285.6855773925781,290.5521850585937,297.53668212890625,290.4213256835937,1.0,0.3538990318775177,1.0,1.0,0.0,1.0,-1.837273120880127,1.8372704982757568,2.688228050828912e-06,1.3865302801132202,0.0,0.0,0.0,62.44747161865234,35.0,170.3821258544922,-0.0,549.1123046875,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5299987792969,0.8808305263519287,0.2198546230792999,0.1974239498376846,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.8450995683670044,0.193731352686882,0.183418333530426,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53094482421875,0.9648232460021972,0.2828871011734009,0.1972038000822067,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284729003906,0.800647497177124,0.1632766425609588,0.1548997312784195,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290832519531,0.8289526104927063,0.1818843781948089,0.818160355091095,290.5309143066406,285.78619384765625,290.6658630371094,285.7387084960937,290.66265869140625,297.5349426269531,290.53857421875,1.0,0.3460034132003784,1.0,1.0,0.0,1.0,-1.8613386154174805,1.8613358736038208,2.757421952992445e-06,1.4050129652023315,0.0,0.0,0.0,51.15594482421875,25.0,164.39149475097656,-0.0,530.1184692382812,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5299987792969,0.8808305263519287,0.2198546230792999,0.1974239498376846,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.8450995683670044,0.193731352686882,0.183418333530426,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53094482421875,0.9648232460021972,0.2828871011734009,0.1972038000822067,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5284729003906,0.800647497177124,0.1632766425609588,0.1548997312784195,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290832519531,0.8289526104927063,0.1818843781948089,0.818160355091095,290.5309143066406,285.78619384765625,290.6658630371094,285.7387084960937,290.66265869140625,297.5349426269531,290.53857421875,1.0,0.3460034132003784,1.0,1.0,0.0,1.0,-1.8613386154174805,1.8613358736038208,2.757421952992445e-06,1.4050129652023315,0.0,0.0,0.0,51.15594482421875,25.0,164.39149475097656,-0.0,530.1184692382812,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5867919921875,0.9250348806381226,0.2220043241977691,0.1991365551948547,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5862121582031,0.8841131329536438,0.1955064237117767,0.1848715394735336,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5876770019531,0.9990000128746032,0.2857627868652344,0.1962920278310775,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5853271484375,0.8359757661819458,0.1645518094301223,0.1558774709701538,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859069824219,0.865273654460907,0.1831491440534591,0.8227741718292236,290.587646484375,285.77362060546875,290.7182312011719,285.76470947265625,290.71514892578125,297.5338134765625,290.5950927734375,1.0,0.3421854078769684,1.0,1.0,0.0,1.0,-1.87144148349762,1.87143874168396,2.786962568279705e-06,1.4129090309143066,0.0,0.0,0.0,45.89697647094727,25.0,160.644287109375,-0.0,520.0780029296875,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64208984375,0.957427442073822,0.2241267710924148,0.2009423077106475,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.912447154521942,0.1972503364086151,0.1864186972379684,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426086425781,0.9965696930885316,0.2896886467933655,0.1785454303026199,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64068603515625,0.8601695895195007,0.1658107787370681,0.156960442662239,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412353515625,0.8915315866470337,0.1843864917755127,0.8278330564498901,290.64288330078125,285.7615051269531,290.7687072753906,285.7903747558594,290.7657470703125,297.5360107421875,290.6498413085937,1.0,0.3376144170761108,1.0,1.0,0.0,1.0,-1.861323833465576,1.861320972442627,2.757869651759393e-06,1.405367374420166,0.0,0.0,0.0,42.763797760009766,43.0,156.09518432617188,-0.0,503.3780822753906,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.9801795482635498,0.2284502536058426,0.2047325074672699,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.937683403491974,0.2008103281259536,0.1896936595439911,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.992522656917572,0.299583226442337,0.1665775924921035,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7435607910156,0.8800933957099915,0.1684345752000808,0.1593428999185562,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.912665069103241,0.1869927048683166,0.8390091061592102,290.7455139160156,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.55401611328125,290.7521667480469,1.0,0.3385902345180511,1.0,1.0,0.0,1.0,-1.8717120885849,1.87170934677124,2.7874116312887054e-06,1.4128650426864624,0.0,0.0,0.0,41.40755844116211,61.0,145.73597717285156,-0.0,506.0137023925781,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7448425292969,0.9801795482635498,0.2284502536058426,0.2047325074672699,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7443542480469,0.937683403491974,0.2008103281259536,0.1896936595439911,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.992522656917572,0.299583226442337,0.1665775924921035,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7435607910156,0.8800933957099915,0.1684345752000808,0.1593428999185562,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440490722656,0.912665069103241,0.1869927048683166,0.8390091061592102,290.7455139160156,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.55401611328125,290.7521667480469,1.0,0.3385902345180511,1.0,1.0,0.0,1.0,-1.8717120885849,1.87170934677124,2.7874116312887054e-06,1.4128650426864624,0.0,0.0,0.0,41.40755844116211,61.0,145.73597717285156,-0.0,506.0137023925781,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8307800292969,0.9731512665748596,0.2323314398527145,0.2082465589046478,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.830322265625,0.9288277626037598,0.204005941748619,0.1927516013383865,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8310546875,0.9957603216171264,0.3068153858184814,0.1757040470838546,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.82958984375,0.8723288774490356,0.1708260476589203,0.161637395620346,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300476074219,0.903555154800415,0.1893680691719055,0.8498448133468628,290.8314208984375,285.72021484375,290.9407958984375,285.8843688964844,290.9383544921875,297.5621337890625,290.837646484375,1.0,0.3458379805088043,1.0,1.0,0.0,1.0,-1.9063098430633545,1.9063069820404053,2.889072220568778e-06,1.4392526149749756,0.9846621155738832,0.9846621155738832,0.0,43.57503890991211,61.0,136.98155212402344,-0.0,536.6458740234375,1.0,282.7061462402344,284.18408203125,290.3197631835937,291.439208984375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,3.3993116519837376e-21,1.6996558259918688e-21,1.6996558259918688e-21,0.0,0.0,-0.0,3.367361568962224e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8380126953125,0.9708181023597716,0.2328198254108429,0.2086958438158035,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8378295898437,0.9260712265968324,0.2044079899787902,0.1931433975696563,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83807373046875,0.9963834285736084,0.3075481355190277,0.1778601109981537,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374938964844,0.8700375556945801,0.1711284667253494,0.1619345545768737,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83770751953125,0.9010653495788574,0.1896646320819854,0.8512383103370667,290.8381042480469,285.7179870605469,290.95001220703125,285.8897705078125,290.9476013183594,297.56219482421875,290.8092041015625,1.0,0.3470989763736725,1.0,1.0,0.0,1.0,-1.911941409111023,1.9119385480880733,2.905834207922453e-06,1.4435588121414185,0.9924083948135376,0.9924083948135376,0.0,44.03756713867188,79.0,1209.26904296875,-0.0,542.085693359375,1.0,282.7232360839844,286.4433288574219,290.3153381347656,291.3545227050781,293.1499938964844,293.1499938964844,283.1499938964844,3229.023681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0309359412640333,1.0,0.0,0.0,0.4140492975711822,0.4140627384185791,2.4349262162104424e-07,2.641607999801636,2.6415956020355225,1.2501884157245511e-05,0.0,0.0,-0.0,1700.591552734375,0.0,8.344818115234375,944.2382202148438,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.871209979057312,0.2205301076173782,0.203244000673294,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.8389034271240234,0.1974321007728576,0.1905655115842819,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9660106897354126,0.2949824035167694,0.2104778289794922,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.7918657064437866,0.1648821681737899,0.1595130562782287,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.8186873197555542,0.1820703595876693,0.8359553217887878,286.0028381347656,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.40777587890625,285.9066772460937,1.0,0.3592960834503174,1.0,1.0,0.0,1.0,-1.9182970523834229,1.918294072151184,2.92609047392034e-06,1.4493331909179688,0.9578176736831664,0.9578176736831664,0.0,55.955841064453125,82.0,10810.6337890625,-0.0,586.0707397460938,1.0,282.9778747558594,285.7591857910156,290.9669189453125,292.09375,293.1499938964844,293.1499938964844,283.1499938964844,2766.82275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079668164253235,1.0,0.0,0.0,1.0757436752319336,1.075745701789856,7.748204922108928e-08,4.265629768371582,4.26561975479126,9.78844218479935e-06,0.0,0.0,-0.0,3939.725830078125,0.0,38.47821044921875,1895.39697265625,0.0,531.97412109375,0.2761630713939667,1.0,0.0,3.0,1.0,0.0
12294120,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.871209979057312,0.2205301076173782,0.203244000673294,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.8389034271240234,0.1974321007728576,0.1905655115842819,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.9660106897354126,0.2949824035167694,0.2104778289794922,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.7918657064437866,0.1648821681737899,0.1595130562782287,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.8186873197555542,0.1820703595876693,0.8359553217887878,286.0028381347656,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.40777587890625,285.9066772460937,1.0,0.3592960834503174,1.0,1.0,0.0,1.0,-1.9182970523834229,1.918294072151184,2.92609047392034e-06,1.4493331909179688,0.9578176736831664,0.9578176736831664,0.0,55.955841064453125,82.0,10810.6337890625,-0.0,586.0707397460938,1.0,282.9778747558594,285.7591857910156,290.9669189453125,292.09375,293.1499938964844,293.1499938964844,283.1499938964844,2766.82275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079668164253235,1.0,0.0,0.0,1.0757436752319336,1.075745701789856,7.748204922108928e-08,4.265629768371582,4.26561975479126,9.78844218479935e-06,0.0,0.0,-0.0,3939.725830078125,0.0,38.47821044921875,1895.39697265625,0.0,531.97412109375,0.2761630713939667,1.0,0.0,3.0,1.0,0.0
12294180,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7761678695678711,0.2063595205545425,0.1899418979883194,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7514472603797913,0.1873681992292404,0.1813990622758865,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8549398183822632,0.2791069746017456,0.1985543966293335,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.7097274661064148,0.1558184772729873,0.1514073759317398,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7309852838516235,0.1708321422338485,0.7879254817962646,285.2418518066406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.227783203125,285.2158203125,1.0,0.3626716136932373,1.0,1.0,0.0,1.0,-1.8115864992141724,1.8115838766098025,2.6163409074797528e-06,1.3674380779266355,0.9450544714927672,0.9450544714927672,0.0,74.30357360839844,70.0,11072.0830078125,-0.0,568.2789306640625,1.0,283.1044616699219,284.8682556152344,289.7114562988281,290.8531799316406,293.1499938964844,293.1499938964844,283.1499938964844,5911.4873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501399278640747,1.0,0.0,0.0,1.554609298706055,1.5546135902404783,1.6126413981965018e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3586.46337890625,0.0,116.4869613647461,1895.43701171875,0.0,1241.6954345703125,0.3933870196342468,1.0,0.0,3.0,1.0,0.0
12294240,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.7761678695678711,0.2063595205545425,0.1899418979883194,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7514472603797913,0.1873681992292404,0.1813990622758865,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8549398183822632,0.2791069746017456,0.1985543966293335,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504272460937,0.7097274661064148,0.1558184772729873,0.1514073759317398,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7309852838516235,0.1708321422338485,0.7879254817962646,285.2418518066406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.227783203125,285.2158203125,1.0,0.3626716136932373,1.0,1.0,0.0,1.0,-1.8115864992141724,1.8115838766098025,2.6163409074797528e-06,1.3674380779266355,0.9450544714927672,0.9450544714927672,0.0,74.30357360839844,70.0,11072.0830078125,-0.0,568.2789306640625,1.0,283.1044616699219,284.8682556152344,289.7114562988281,290.8531799316406,293.1499938964844,293.1499938964844,283.1499938964844,5911.4873046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501399278640747,1.0,0.0,0.0,1.554609298706055,1.5546135902404783,1.6126413981965018e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3586.46337890625,0.0,116.4869613647461,1895.43701171875,0.0,1241.6954345703125,0.3933870196342468,1.0,0.0,3.0,1.0,0.0
12294300,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7573835849761963,0.2019034475088119,0.185415118932724,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7351097464561462,0.1837089210748672,0.1777123361825943,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8365328907966614,0.2745052278041839,0.194835364818573,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.6919269561767578,0.1524167656898498,0.1480326056480407,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7137694358825684,0.1664563864469528,0.7673448920249939,285.0732421875,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1788330078125,285.0537414550781,1.0,0.3608342111110687,1.0,1.0,0.0,1.0,-1.7684800624847412,1.7684775590896606,2.496483375580283e-06,1.3339523077011108,0.9390749931335448,0.9390749931335448,0.0,78.24610900878906,70.0,11112.1123046875,-0.0,551.0355834960938,1.0,283.1302490234375,284.6698913574219,289.26922607421875,290.3294677734375,293.1499938964844,293.1499938964844,283.1499938964844,7766.9091796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513655781745911,1.0,0.0,0.0,1.7711201906204224,1.7711256742477417,2.093097748456785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.73095703125,0.0,172.59130859375,1895.4371337890625,0.0,1250.1298828125,0.4436174929141998,1.0,0.0,3.0,1.0,0.0
12294360,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7482958436012268,0.1986295282840728,0.1820333302021026,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.726966917514801,0.1808009594678878,0.1746944189071655,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8280123472213745,0.2711949944496155,0.1921494752168655,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.6825524568557739,0.149655669927597,0.1452030837535858,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7034585475921631,0.1628212183713913,0.749781608581543,284.954833984375,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1454162597656,284.94061279296875,1.0,0.3576134741306305,1.0,1.0,0.0,1.0,-1.7330725193023682,1.7330701351165771,2.400508492428344e-06,1.3064011335372925,0.9320961833000184,0.9320961833000184,0.0,79.43243408203125,58.0,11107.3232421875,-0.0,531.229736328125,1.0,283.14227294921875,284.5312194824219,288.984130859375,289.95977783203125,293.1499938964844,293.1499938964844,283.1499938964844,9511.4921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298863291740417,1.0,0.0,0.0,1.948386073112488,1.948392868041992,2.533048188979592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.123291015625,0.0,230.2211151123047,1895.4371337890625,0.0,1107.515380859375,0.4897335469722748,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7448792457580566,0.1951291561126709,0.1783443689346313,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.7236121296882629,0.1774127334356308,0.1710671186447143,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8256810307502747,0.2676737308502197,0.1892647594213485,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.6781185269355774,0.1463531106710434,0.1417038440704345,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.6975126266479492,0.1583449095487594,0.7276092767715454,284.8231201171875,285.76007080078125,291.25689697265625,286.06988525390625,291.2542419433594,297.11187744140625,284.8135070800781,1.0,0.3506739139556885,1.0,1.0,0.0,1.0,-1.6899871826171875,1.689984917640686,2.286767994519323e-06,1.2728350162506104,0.921441376209259,0.921441376209259,0.0,77.68680572509766,58.0,11111.021484375,-0.0,498.7654724121094,1.0,283.1484680175781,284.3729858398437,288.78277587890625,289.6575927734375,293.1499938964844,293.1499938964844,283.1499938964844,12372.1201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576949954032898,1.0,0.0,0.0,2.196967124938965,2.1969757080078125,3.220627604605397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.9619140625,0.0,331.3141784667969,1895.4371337890625,0.0,808.4275512695312,0.547785758972168,1.0,0.0,3.0,1.0,0.0
12294480,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.745614230632782,0.1943631768226623,0.1775189191102981,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7242130637168884,0.1766241788864135,0.1701990067958831,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.8267956972122192,0.2668998837471008,0.1886192411184311,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.6785272359848022,0.145567774772644,0.140847697854042,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.6975521445274353,0.1572551131248474,0.7221007943153381,284.79571533203125,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1041259765625,284.7873229980469,1.0,0.3483162820339203,1.0,1.0,0.0,1.0,-1.6795343160629272,1.6795320510864258,2.2596786948270164e-06,1.2646849155426023,0.9175199270248412,0.9175199270248412,0.0,76.5784683227539,46.0,11106.068359375,-0.0,489.1332702636719,1.0,283.1490783691406,284.3401794433594,288.7650756835937,289.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,13107.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604219436645508,1.0,0.0,0.0,2.2538657188415527,2.2538745403289795,3.389607456938393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.55126953125,0.0,358.1291198730469,1895.4371337890625,0.0,731.428466796875,0.5646629333496094,1.0,0.0,3.0,1.0,0.0
12294540,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.7507586479187012,0.1926284283399582,0.1756133139133453,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.7287143468856812,0.1747711151838302,0.1681141406297683,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.8330913782119751,0.265137106180191,0.1871227473020553,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.6827433109283447,0.1436930894851684,0.1387593299150467,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73248291015625,0.7008708715438843,0.1546039134263992,0.70852130651474,284.7308654785156,285.7973327636719,291.3255310058594,286.1097412109375,291.3228454589844,297.0878601074219,284.7246398925781,1.0,0.3412083983421325,1.0,1.0,0.0,1.0,-1.6541277170181274,1.6541255712509155,2.1946602828393225e-06,1.2448654174804688,0.908128023147583,0.908128023147583,0.0,72.54608154296875,46.0,11106.8779296875,-0.0,462.3794860839844,1.0,283.1497802734375,284.2602844238281,288.78045654296875,289.5876770019531,293.1499938964844,293.1499938964844,283.1499938964844,15327.7451171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176994800567627,1.0,0.0,0.0,2.4106523990631104,2.410662651062012,3.87759570230628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.55322265625,0.0,439.8308715820313,1895.4371337890625,0.0,564.3084716796875,0.6004799008369446,1.0,0.0,3.0,1.0,0.0
12294600,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.7558622360229492,0.1918182373046875,0.1746940016746521,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.7332134246826172,0.1738702803850174,0.1670688241720199,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.8389283418655396,0.2643071711063385,0.1863961815834045,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.6872565150260925,0.1427640616893768,0.1376935839653015,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.7049037218093872,0.1532551497220993,0.7014956474304199,284.7035827636719,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0811767578125,284.6986694335937,1.0,0.3366670906543731,1.0,1.0,0.0,1.0,-1.6411786079406738,1.641176462173462,2.1619716790155508e-06,1.234758377075195,0.9017918705940248,0.9017918705940248,0.0,69.62678527832031,34.0,11099.583984375,-0.0,446.60546875,1.0,283.14990234375,284.2269592285156,288.8222045898437,289.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,16422.748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964788258075714,1.0,0.0,0.0,2.479346752166748,2.4793577194213867,4.101737829387276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.525146484375,0.0,479.5753173828125,1895.4371337890625,0.0,496.2388916015625,0.6203368902206421,1.0,0.0,3.0,1.0,0.0
12294660,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.7771276235580444,0.1901718229055404,0.1727336049079895,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.7520303130149841,0.1719619929790496,0.1647619605064392,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.8625560402870178,0.2625975608825683,0.1848327219486236,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.7062863111495972,0.140751302242279,0.1352960020303726,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.7218028903007507,0.150218978524208,0.6853694319725037,284.6501770019531,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0704040527344,284.6473388671875,1.0,0.3236404955387115,1.0,1.0,0.0,1.0,-1.6119319200515747,1.6119298934936523,2.089258032356156e-06,1.211917519569397,0.8852625489234924,0.8852625489234924,0.0,60.583038330078125,25.0,11095.595703125,-0.0,405.07611083984375,1.0,283.1499938964844,284.1590576171875,288.990966796875,289.7587890625,293.1499938964844,293.1499938964844,283.1499938964844,19350.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592394828796386,1.0,0.0,0.0,2.638040065765381,2.638052701950073,4.643614488486492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.57958984375,0.0,581.785400390625,1895.4371337890625,0.0,396.3895263671875,0.6540418863296509,1.0,0.0,3.0,1.0,0.0
12294720,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.7771276235580444,0.1901718229055404,0.1727336049079895,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.7520303130149841,0.1719619929790496,0.1647619605064392,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.8625560402870178,0.2625975608825683,0.1848327219486236,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510925292969,0.7062863111495972,0.140751302242279,0.1352960020303726,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.7218028903007507,0.150218978524208,0.6853694319725037,284.6501770019531,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0704040527344,284.6473388671875,1.0,0.3236404955387115,1.0,1.0,0.0,1.0,-1.6119319200515747,1.6119298934936523,2.089258032356156e-06,1.211917519569397,0.8852625489234924,0.8852625489234924,0.0,60.583038330078125,25.0,11095.595703125,-0.0,405.07611083984375,1.0,283.1499938964844,284.1590576171875,288.990966796875,289.7587890625,293.1499938964844,293.1499938964844,283.1499938964844,19350.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592394828796386,1.0,0.0,0.0,2.638040065765381,2.638052701950073,4.643614488486492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.57958984375,0.0,581.785400390625,1895.4371337890625,0.0,396.3895263671875,0.6540418863296509,1.0,0.0,3.0,1.0,0.0
12294780,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.8080413341522217,0.1890742778778076,0.1713110953569412,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.7804892063140869,0.170588344335556,0.1630066633224487,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.8971825838088989,0.2614156603813171,0.1836736649274826,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7314052581787109,0.1392525434494018,0.133425161242485,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.745265543460846,0.1477963626384735,0.6722583770751953,284.6328430175781,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06671142578125,284.632080078125,1.0,0.3108001351356506,1.0,1.0,0.0,1.0,-1.588733196258545,1.5887311697006226,2.0326733647380024e-06,1.193779468536377,0.8684269785881042,0.8684269785881042,0.0,51.33266067504883,25.0,11068.369140625,-0.0,367.4968566894531,1.0,283.1499938964844,284.1378173828125,289.1624755859375,289.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,20900.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485156834125519,1.0,0.0,0.0,2.6811206340789795,2.681133985519409,4.796518169314368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.443603515625,0.0,615.7714233398438,1895.4371337890625,0.0,371.5618286132813,0.6650274395942688,1.0,0.0,3.0,1.0,0.0
12294840,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.8080413341522217,0.1890742778778076,0.1713110953569412,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.7804892063140869,0.170588344335556,0.1630066633224487,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.8971825838088989,0.2614156603813171,0.1836736649274826,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7314052581787109,0.1392525434494018,0.133425161242485,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.745265543460846,0.1477963626384735,0.6722583770751953,284.6328430175781,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06671142578125,284.632080078125,1.0,0.3108001351356506,1.0,1.0,0.0,1.0,-1.588733196258545,1.5887311697006226,2.0326733647380024e-06,1.193779468536377,0.8684269785881042,0.8684269785881042,0.0,51.33266067504883,25.0,11068.369140625,-0.0,367.4968566894531,1.0,283.1499938964844,284.1378173828125,289.1624755859375,289.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,20900.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485156834125519,1.0,0.0,0.0,2.6811206340789795,2.681133985519409,4.796518169314368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.443603515625,0.0,615.7714233398438,1895.4371337890625,0.0,371.5618286132813,0.6650274395942688,1.0,0.0,3.0,1.0,0.0
