time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294900,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8223315477371216,0.1886722892522812,0.170781135559082,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.7949437499046326,0.1700418442487716,0.1623141169548034,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.9151484370231628,0.2609598934650421,0.1832275837659835,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336669921875,0.7433514595031738,0.1386404335498809,0.132670909166336,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336669921875,0.7572144865989685,0.1467455178499221,0.6666831374168396,284.6337890625,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.06658935546875,284.6340637207031,1.0,0.3057347238063812,1.0,1.0,0.0,1.0,-1.5791287422180176,1.5791267156600952,2.0095221771043725e-06,1.1862579584121704,0.8602364659309387,0.8602364659309387,0.0,47.67970657348633,25.0,11051.0263671875,-0.0,352.7142028808594,1.0,283.1499938964844,284.1396484375,289.230712890625,290.0077209472656,293.1499938964844,293.1499938964844,283.1499938964844,21224.4296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498801827430725,1.0,0.0,0.0,2.6681809425354004,2.668194055557251,4.75033147040449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.901123046875,0.0,609.7699584960938,1895.4371337890625,0.0,374.6352233886719,0.6650286316871643,1.0,0.0,3.0,1.0,0.0
12294960,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.8353817462921143,0.1883435249328613,0.170348435640335,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.8084890842437744,0.1695637106895446,0.161719337105751,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.9334482550621032,0.260568231344223,0.1828510612249374,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366882324219,0.7548806667327881,0.1380959898233413,0.1320133209228515,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.7687147259712219,0.1457727700471878,0.6616209745407104,284.6368713378906,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0672302246094,284.6374206542969,1.0,0.3013235926628113,1.0,1.0,0.0,1.0,-1.570574402809143,1.5705723762512207,1.989045813388657e-06,1.1795604228973389,0.8515055775642395,0.8515055775642395,0.0,44.66199493408203,25.0,11045.669921875,-0.0,340.321044921875,1.0,283.1499938964844,284.1424865722656,289.2842102050781,290.0689392089844,293.1499938964844,293.1499938964844,283.1499938964844,21580.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536178708076477,1.0,0.0,0.0,2.6584997177124023,2.658512830734253,4.715921306797101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.393310546875,0.0,605.9341430664062,1895.4371337890625,0.0,383.1798095703125,0.6603281497955322,1.0,0.0,3.0,1.0,0.0
12295020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.8604733347892761,0.1878599971532821,0.1696979999542236,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.8318442106246948,0.1687620878219604,0.16074039041996,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.9657304286956788,0.2599265873432159,0.1822438836097717,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.7772566676139832,0.1371619403362274,0.1309084594249725,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.7905685901641846,0.1440027952194214,0.6526032090187073,284.655029296875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.070068359375,284.6565246582031,1.0,0.294104129076004,1.0,1.0,0.0,1.0,-1.5557337999343872,1.5557318925857544,1.953834043888492e-06,1.1679356098175049,0.8346710205078125,0.8346710205078125,0.0,39.92417144775391,25.0,11025.6611328125,-0.0,320.44000244140625,1.0,283.1499938964844,284.1644897460937,289.3507995605469,290.14801025390625,293.1499938964844,293.1499938964844,283.1499938964844,21645.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629115164279938,1.0,0.0,0.0,2.59304141998291,2.5930540561676025,4.486547311444156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.665283203125,0.0,568.194580078125,1895.4371337890625,0.0,405.25927734375,0.6454203724861145,1.0,0.0,3.0,1.0,0.0
12295080,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.8604733347892761,0.1878599971532821,0.1696979999542236,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.8318442106246948,0.1687620878219604,0.16074039041996,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.9657304286956788,0.2599265873432159,0.1822438836097717,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.7772566676139832,0.1371619403362274,0.1309084594249725,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.7905685901641846,0.1440027952194214,0.6526032090187073,284.655029296875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.070068359375,284.6565246582031,1.0,0.294104129076004,1.0,1.0,0.0,1.0,-1.5557337999343872,1.5557318925857544,1.953834043888492e-06,1.1679356098175049,0.8346710205078125,0.8346710205078125,0.0,39.92417144775391,25.0,11025.6611328125,-0.0,320.44000244140625,1.0,283.1499938964844,284.1644897460937,289.3507995605469,290.14801025390625,293.1499938964844,293.1499938964844,283.1499938964844,21645.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629115164279938,1.0,0.0,0.0,2.59304141998291,2.5930540561676025,4.486547311444156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.665283203125,0.0,568.194580078125,1895.4371337890625,0.0,405.25927734375,0.6454203724861145,1.0,0.0,3.0,1.0,0.0
12295140,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8839229941368103,0.1875708997249603,0.169278398156166,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.852550208568573,0.1681197732686996,0.1599738597869873,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9893652200698853,0.2594286501407623,0.181782066822052,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.7976258993148804,0.1363890320062637,0.1300174742937088,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8097362518310547,0.1424107402563095,0.6446886658668518,284.6834411621094,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0743408203125,284.6856689453125,1.0,0.2885420322418213,1.0,1.0,0.0,1.0,-1.5431820154190063,1.5431801080703735,1.9243591395934345e-06,1.1580966711044312,0.8180717825889587,0.8180717825889587,0.0,36.4883918762207,25.0,11005.927734375,-0.0,305.40460205078125,1.0,283.1499938964844,284.1993103027344,289.3825378417969,290.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,21290.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693488180637359,1.0,0.0,0.0,2.5002663135528564,2.5002782344818115,4.17124653040446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.061767578125,0.0,515.3416748046875,1895.4371337890625,0.0,421.288818359375,0.6240059733390808,1.0,0.0,3.0,1.0,0.0
12295200,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.8839229941368103,0.1875708997249603,0.169278398156166,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830749511719,0.852550208568573,0.1681197732686996,0.1599738597869873,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.9893652200698853,0.2594286501407623,0.181782066822052,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.7976258993148804,0.1363890320062637,0.1300174742937088,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8097362518310547,0.1424107402563095,0.6446886658668518,284.6834411621094,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0743408203125,284.6856689453125,1.0,0.2885420322418213,1.0,1.0,0.0,1.0,-1.5431820154190063,1.5431801080703735,1.9243591395934345e-06,1.1580966711044312,0.8180717825889587,0.8180717825889587,0.0,36.4883918762207,25.0,11005.927734375,-0.0,305.40460205078125,1.0,283.1499938964844,284.1993103027344,289.3825378417969,290.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,21290.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693488180637359,1.0,0.0,0.0,2.5002663135528564,2.5002782344818115,4.17124653040446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.061767578125,0.0,515.3416748046875,1895.4371337890625,0.0,421.288818359375,0.6240059733390808,1.0,0.0,3.0,1.0,0.0
12295260,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8997274041175842,0.1874401569366455,0.169062852859497,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8664752840995789,0.1675942540168762,0.1593838930130005,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9961509704589844,0.2593629658222198,0.177049458026886,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8105728030204773,0.1357353031635284,0.1293052583932876,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8206839561462402,0.1409479230642318,0.6376707553863525,284.7187194824219,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.08038330078125,284.720947265625,1.0,0.2840474247932434,1.0,1.0,0.0,1.0,-1.5277607440948486,1.5277588367462158,1.888581891762442e-06,1.1460490226745603,0.8018189072608948,0.8018189072608948,0.0,34.381080627441406,25.0,10960.46484375,-0.0,292.64630126953125,1.0,283.1499938964844,284.2425842285156,289.404052734375,290.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,20655.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711245000362396,1.0,0.0,0.0,2.390746116638184,2.3907573223114014,3.813820796949585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.58203125,0.0,456.3686828613281,1895.4371337890625,0.0,425.8214721679688,0.6015889644622803,1.0,0.0,3.0,1.0,0.0
12295320,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8997274041175842,0.1874401569366455,0.169062852859497,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8664752840995789,0.1675942540168762,0.1593838930130005,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.9961509704589844,0.2593629658222198,0.177049458026886,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8105728030204773,0.1357353031635284,0.1293052583932876,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8206839561462402,0.1409479230642318,0.6376707553863525,284.7187194824219,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.08038330078125,284.720947265625,1.0,0.2840474247932434,1.0,1.0,0.0,1.0,-1.5277607440948486,1.5277588367462158,1.888581891762442e-06,1.1460490226745603,0.8018189072608948,0.8018189072608948,0.0,34.381080627441406,25.0,10960.46484375,-0.0,292.64630126953125,1.0,283.1499938964844,284.2425842285156,289.404052734375,290.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,20655.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711245000362396,1.0,0.0,0.0,2.390746116638184,2.3907573223114014,3.813820796949585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.58203125,0.0,456.3686828613281,1895.4371337890625,0.0,425.8214721679688,0.6015889644622803,1.0,0.0,3.0,1.0,0.0
12295380,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.9094022512435912,0.1874215602874755,0.1689861714839935,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8746048808097839,0.1671475321054458,0.1589061915874481,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.993893563747406,0.2611285746097564,0.1701278239488601,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.817420482635498,0.1351661086082458,0.1287097036838531,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.826008677482605,0.1395959854125976,0.6312971711158752,284.7479553222656,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0931701660156,284.75030517578125,1.0,0.2801268100738525,1.0,1.0,0.0,1.0,-1.509913444519043,1.5099116563796997,1.847688167799788e-06,1.132080078125,0.7857701182365417,0.7857701182365417,0.0,33.048885345458984,25.0,10903.880859375,-0.0,281.2279357910156,1.0,283.1499938964844,284.27935791015625,289.4291687011719,290.22528076171875,293.1499938964844,293.1499938964844,283.1499938964844,20360.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469309389591217,1.0,0.0,0.0,2.30063796043396,2.3006486892700195,3.531749825924635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.18994140625,0.0,412.5012817382813,1895.4371337890625,0.0,421.1887512207031,0.5814829468727112,1.0,0.0,3.0,1.0,0.0
12295440,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.9094022512435912,0.1874215602874755,0.1689861714839935,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8746048808097839,0.1671475321054458,0.1589061915874481,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.993893563747406,0.2611285746097564,0.1701278239488601,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.817420482635498,0.1351661086082458,0.1287097036838531,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.826008677482605,0.1395959854125976,0.6312971711158752,284.7479553222656,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0931701660156,284.75030517578125,1.0,0.2801268100738525,1.0,1.0,0.0,1.0,-1.509913444519043,1.5099116563796997,1.847688167799788e-06,1.132080078125,0.7857701182365417,0.7857701182365417,0.0,33.048885345458984,25.0,10903.880859375,-0.0,281.2279357910156,1.0,283.1499938964844,284.27935791015625,289.4291687011719,290.22528076171875,293.1499938964844,293.1499938964844,283.1499938964844,20360.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469309389591217,1.0,0.0,0.0,2.30063796043396,2.3006486892700195,3.531749825924635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.18994140625,0.0,412.5012817382813,1895.4371337890625,0.0,421.1887512207031,0.5814829468727112,1.0,0.0,3.0,1.0,0.0
12295500,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628479003906,0.9141902923583984,0.187453806400299,0.1689870059490203,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8783833980560303,0.166951909661293,0.1586964875459671,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9926673769950868,0.262370616197586,0.1669478714466095,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.820503830909729,0.1349115669727325,0.1284434199333191,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.8284019231796265,0.1389637887477874,0.6283200979232788,284.7630615234375,285.9655456542969,291.9423217773437,286.458740234375,291.9394836425781,297.100830078125,284.7655334472656,1.0,0.2783783972263336,1.0,1.0,0.0,1.0,-1.501948356628418,1.5019465684890747,1.829606276260165e-06,1.1258286237716677,0.7780803442001343,0.7780803442001343,0.0,32.46549987792969,25.0,10880.2509765625,-0.0,276.1973876953125,1.0,283.1499938964844,284.2982482910156,289.4447631835937,290.2379150390625,293.1499938964844,293.1499938964844,283.1499938964844,20279.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676162302494049,1.0,0.0,0.0,2.257664442062378,2.25767469406128,3.40104321594481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.12939453125,0.0,392.9259643554688,1895.4371337890625,0.0,416.9129333496094,0.5720158219337463,1.0,0.0,3.0,1.0,0.0
12295560,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9187990427017212,0.1875160336494445,0.1690161377191543,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8819111585617065,0.1667754650115966,0.1585066020488739,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.9914215803146362,0.2637419402599334,0.1640013307332992,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.8233435153961182,0.1346775591373443,0.1281983405351638,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8305796384811401,0.138360247015953,0.6254832148551941,284.7784729003906,285.991455078125,291.98028564453125,286.4796447753906,291.9774475097656,297.1087646484375,284.78094482421875,1.0,0.2767598628997803,1.0,1.0,0.0,1.0,-1.4945170879364014,1.494515299797058,1.8128366718883624e-06,1.1199930906295776,0.7700464725494385,0.7700464725494385,0.0,31.93596839904785,28.0,10860.3525390625,-0.0,271.5849304199219,1.0,283.1499938964844,284.3171691894531,289.4627380371094,290.2532043457031,293.1499938964844,293.1499938964844,283.1499938964844,20178.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657476842403412,1.0,0.0,0.0,2.216986179351806,2.216996192932129,3.279588156601676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.8798828125,0.0,374.9000854492188,1895.4371337890625,0.0,412.2449340820313,0.5630399584770203,1.0,0.0,3.0,1.0,0.0
12295620,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9223185181617736,0.1877286285161972,0.1691694557666778,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8840289115905762,0.1664806753396988,0.1581989079713821,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9904959797859192,0.2662685513496399,0.1619613617658615,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8248128294944763,0.1342705637216568,0.1277834177017212,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8307226300239563,0.1372264176607132,0.6202402710914612,284.8125305175781,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1233215332031,284.8155517578125,1.0,0.2750889956951141,1.0,1.0,0.0,1.0,-1.4850852489471436,1.4850834608078003,1.791635781955847e-06,1.1125266551971436,0.7547155022621155,0.7547155022621155,0.0,31.483747482299805,31.0,10848.31640625,-0.0,266.3471984863281,1.0,283.1499938964844,284.3587341308594,289.50408935546875,290.2908935546875,293.1499938964844,293.1499938964844,283.1499938964844,20056.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622734189033508,1.0,0.0,0.0,2.137256383895874,2.137266159057617,3.047941561362677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.053955078125,0.0,341.5999755859375,1895.4371337890625,0.0,403.7039489746094,0.5456411242485046,1.0,0.0,3.0,1.0,0.0
12295680,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9223185181617736,0.1877286285161972,0.1691694557666778,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8840289115905762,0.1664806753396988,0.1581989079713821,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9904959797859192,0.2662685513496399,0.1619613617658615,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8248128294944763,0.1342705637216568,0.1277834177017212,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8307226300239563,0.1372264176607132,0.6202402710914612,284.8125305175781,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1233215332031,284.8155517578125,1.0,0.2750889956951141,1.0,1.0,0.0,1.0,-1.4850852489471436,1.4850834608078003,1.791635781955847e-06,1.1125266551971436,0.7547155022621155,0.7547155022621155,0.0,31.483747482299805,31.0,10848.31640625,-0.0,266.3471984863281,1.0,283.1499938964844,284.3587341308594,289.50408935546875,290.2908935546875,293.1499938964844,293.1499938964844,283.1499938964844,20056.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622734189033508,1.0,0.0,0.0,2.137256383895874,2.137266159057617,3.047941561362677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.053955078125,0.0,341.5999755859375,1895.4371337890625,0.0,403.7039489746094,0.5456411242485046,1.0,0.0,3.0,1.0,0.0
12295740,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9201484322547911,0.1880630999803543,0.1694497466087341,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.881292462348938,0.166265070438385,0.1579847782850265,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9912967085838318,0.2677828967571258,0.1637196540832519,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8221892714500427,0.1339450776576995,0.1274647861719131,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8267349600791931,0.1361641138792038,0.6154477596282959,284.8521423339844,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.132568359375,284.8555908203125,1.0,0.2748094201087951,1.0,1.0,0.0,1.0,-1.4811363220214844,1.4811345338821411,1.7827790088631446e-06,1.1093727350234983,0.7399188280105591,0.7399188280105591,0.0,31.61549186706543,34.0,10867.85546875,-0.0,264.9815979003906,1.0,283.1499938964844,284.4054260253906,289.5508728027344,290.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,19961.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600992798805237,1.0,0.0,0.0,2.0606136322021484,2.0606226921081543,2.833260452916875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.1923828125,0.0,311.7186279296875,1895.4371337890625,0.0,398.4489135742188,0.5290554761886597,1.0,0.0,3.0,1.0,0.0
12295800,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9201484322547911,0.1880630999803543,0.1694497466087341,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.881292462348938,0.166265070438385,0.1579847782850265,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9912967085838318,0.2677828967571258,0.1637196540832519,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8221892714500427,0.1339450776576995,0.1274647861719131,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8267349600791931,0.1361641138792038,0.6154477596282959,284.8521423339844,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.132568359375,284.8555908203125,1.0,0.2748094201087951,1.0,1.0,0.0,1.0,-1.4811363220214844,1.4811345338821411,1.7827790088631446e-06,1.1093727350234983,0.7399188280105591,0.7399188280105591,0.0,31.61549186706543,34.0,10867.85546875,-0.0,264.9815979003906,1.0,283.1499938964844,284.4054260253906,289.5508728027344,290.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,19961.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600992798805237,1.0,0.0,0.0,2.0606136322021484,2.0606226921081543,2.833260452916875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.1923828125,0.0,311.7186279296875,1895.4371337890625,0.0,398.4489135742188,0.5290554761886597,1.0,0.0,3.0,1.0,0.0
12295860,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9135609269142152,0.1885149925947189,0.1698511838912964,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8747555017471313,0.1661258488893509,0.1578589975833892,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9932869672775269,0.2680451869964599,0.1685162782669067,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8162832856178284,0.1336972862482071,0.1272359937429428,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8194252848625183,0.1351430714130401,0.6109435558319092,284.8965759277344,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.135986328125,284.90045166015625,1.0,0.2756902277469635,1.0,1.0,0.0,1.0,-1.4815411567687988,1.4815393686294556,1.783622906259552e-06,1.1096341609954834,0.7257499098777771,0.7257499098777771,0.0,32.23076248168945,37.0,10911.4228515625,-0.0,266.7072448730469,1.0,283.1499938964844,284.456787109375,289.5990295410156,290.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,19873.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596514999866485,1.0,0.0,0.0,1.9868301153182983,1.9868388175964355,2.633994427014841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.275390625,0.0,284.779296875,1895.4371337890625,0.0,397.3750305175781,0.513202428817749,1.0,0.0,3.0,1.0,0.0
12295920,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9135609269142152,0.1885149925947189,0.1698511838912964,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8747555017471313,0.1661258488893509,0.1578589975833892,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9932869672775269,0.2680451869964599,0.1685162782669067,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8162832856178284,0.1336972862482071,0.1272359937429428,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8194252848625183,0.1351430714130401,0.6109435558319092,284.8965759277344,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.135986328125,284.90045166015625,1.0,0.2756902277469635,1.0,1.0,0.0,1.0,-1.4815411567687988,1.4815393686294556,1.783622906259552e-06,1.1096341609954834,0.7257499098777771,0.7257499098777771,0.0,32.23076248168945,37.0,10911.4228515625,-0.0,266.7072448730469,1.0,283.1499938964844,284.456787109375,289.5990295410156,290.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,19873.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596514999866485,1.0,0.0,0.0,1.9868301153182983,1.9868388175964355,2.633994427014841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.275390625,0.0,284.779296875,1895.4371337890625,0.0,397.3750305175781,0.513202428817749,1.0,0.0,3.0,1.0,0.0
12295980,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9040445685386658,0.1890787929296493,0.1703673154115677,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8654155731201172,0.1660591661930084,0.1578165590763092,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9957417845726012,0.2670242190361023,0.1756604313850402,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8076068758964539,0.1335226893424987,0.1270913928747177,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8092820048332214,0.1341460347175598,0.6066280603408813,284.94537353515625,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.1343688964844,284.9495544433594,1.0,0.2775248289108276,1.0,1.0,0.0,1.0,-1.48533034324646,1.4853285551071167,1.7920116306413547e-06,1.1125506162643433,0.7122966051101685,0.7122966051101685,0.0,33.27116394042969,25.0,10973.2158203125,-0.0,270.9725952148437,1.0,283.1499938964844,284.5122375488281,289.6454467773437,290.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,19782.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606996178627014,1.0,0.0,0.0,1.916126370429993,1.9161347150802608,2.449862392950309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.21484375,0.0,260.5422668457031,1895.4371337890625,0.0,399.8931274414063,0.4981056749820709,1.0,0.0,3.0,1.0,0.0
12296040,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9040445685386658,0.1890787929296493,0.1703673154115677,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8654155731201172,0.1660591661930084,0.1578165590763092,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9957417845726012,0.2670242190361023,0.1756604313850402,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8076068758964539,0.1335226893424987,0.1270913928747177,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8092820048332214,0.1341460347175598,0.6066280603408813,284.94537353515625,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.1343688964844,284.9495544433594,1.0,0.2775248289108276,1.0,1.0,0.0,1.0,-1.48533034324646,1.4853285551071167,1.7920116306413547e-06,1.1125506162643433,0.7122966051101685,0.7122966051101685,0.0,33.27116394042969,25.0,10973.2158203125,-0.0,270.9725952148437,1.0,283.1499938964844,284.5122375488281,289.6454467773437,290.4393615722656,293.1499938964844,293.1499938964844,283.1499938964844,19782.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606996178627014,1.0,0.0,0.0,1.916126370429993,1.9161347150802608,2.449862392950309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.21484375,0.0,260.5422668457031,1895.4371337890625,0.0,399.8931274414063,0.4981056749820709,1.0,0.0,3.0,1.0,0.0
12296100,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9063881039619446,0.189391553401947,0.1706338971853256,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8670289516448975,0.1660419553518295,0.157790407538414,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9953429102897644,0.2664321660995483,0.1743714660406112,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8089935779571533,0.1334517747163772,0.1270142942667007,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8098194599151611,0.1336463242769241,0.6043633222579956,284.9689636230469,285.9780578613281,292.314208984375,286.6596069335937,292.3114624023437,297.1332092285156,284.9722900390625,1.0,0.2763104140758514,1.0,1.0,0.0,1.0,-1.4812711477279663,1.481269359588623,1.7830852812039666e-06,1.1094847917556765,0.7060127854347229,0.7060127854347229,0.0,33.009986877441406,25.0,10973.1337890625,-0.0,268.55377197265625,1.0,283.1499938964844,284.5384826660156,289.6672668457031,290.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,19753.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616067707538605,1.0,0.0,0.0,1.8815219402313232,1.8815300464630127,2.3621743139301546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.8603515625,0.0,249.2989196777344,1895.4371337890625,0.0,402.0853271484375,0.4907883107662201,1.0,0.0,3.0,1.0,0.0
12296160,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9146835207939148,0.1897203922271728,0.170895829796791,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.873699426651001,0.1660330593585968,0.1577507257461547,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.993536651134491,0.2667169570922851,0.1691703349351883,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8148956894874573,0.1333905309438705,0.1269243657588958,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8148674964904785,0.1331557035446167,0.6020092964172363,284.9869689941406,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1355285644531,284.98956298828125,1.0,0.2738988101482391,1.0,1.0,0.0,1.0,-1.4723641872406006,1.4723625183105469,1.763385967024078e-06,1.1025445461273191,0.6994538903236389,0.6994538903236389,0.0,32.12700271606445,25.0,10941.1240234375,-0.0,262.5152893066406,1.0,283.1499938964844,284.55987548828125,289.6866760253906,290.48370361328125,293.1499938964844,293.1499938964844,283.1499938964844,19689.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624423086643219,1.0,0.0,0.0,1.8486956357955933,1.8487037420272827,2.2804694310707418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.162353515625,0.0,238.82557678222656,1895.4371337890625,0.0,404.114990234375,0.4838024079799652,1.0,0.0,3.0,1.0,0.0
12296220,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9265522956848145,0.1904453933238983,0.1714922934770584,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8825669884681702,0.1660612523555755,0.1577284038066864,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.990692675113678,0.2690784931182861,0.1623863130807876,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8223642110824585,0.1333187669515609,0.1268060803413391,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8207256197929382,0.1322564035654068,0.5976856350898743,285.02178955078125,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1474914550781,285.02490234375,1.0,0.2709931433200836,1.0,1.0,0.0,1.0,-1.4595699310302734,1.4595681428909302,1.7351716223856783e-06,1.0924087762832642,0.6870915293693542,0.6870915293693542,0.0,31.00156021118164,28.0,10894.3125,-0.0,254.3154296875,1.0,283.1499938964844,284.6038818359375,289.71807861328125,290.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,19602.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629096090793609,1.0,0.0,0.0,1.784080982208252,1.7840887308120728,2.12384364317586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.908203125,0.0,219.2764434814453,1895.4371337890625,0.0,405.254638671875,0.470212459564209,1.0,0.0,3.0,1.0,0.0
12296280,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9265522956848145,0.1904453933238983,0.1714922934770584,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8825669884681702,0.1660612523555755,0.1577284038066864,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.990692675113678,0.2690784931182861,0.1623863130807876,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8223642110824585,0.1333187669515609,0.1268060803413391,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8207256197929382,0.1322564035654068,0.5976856350898743,285.02178955078125,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1474914550781,285.02490234375,1.0,0.2709931433200836,1.0,1.0,0.0,1.0,-1.4595699310302734,1.4595681428909302,1.7351716223856783e-06,1.0924087762832642,0.6870915293693542,0.6870915293693542,0.0,31.00156021118164,28.0,10894.3125,-0.0,254.3154296875,1.0,283.1499938964844,284.6038818359375,289.71807861328125,290.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,19602.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629096090793609,1.0,0.0,0.0,1.784080982208252,1.7840887308120728,2.12384364317586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.908203125,0.0,219.2764434814453,1895.4371337890625,0.0,405.254638671875,0.470212459564209,1.0,0.0,3.0,1.0,0.0
12296340,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9317893385887146,0.1912840157747268,0.1722058802843094,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8858066201210022,0.1661600470542907,0.1577926278114318,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9895751476287842,0.2718558013439178,0.1600392609834671,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8249526023864746,0.1333194226026535,0.1267774552106857,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8217759132385254,0.131467804312706,0.5939750671386719,285.0626525878906,285.97735595703125,292.49298095703125,286.7528686523437,292.4902648925781,297.1607360839844,285.0663452148437,1.0,0.2697611451148987,1.0,1.0,0.0,1.0,-1.453192949295044,1.4531912803649902,1.7211754084200948e-06,1.0873122215270996,0.6754467487335205,0.6754467487335205,0.0,30.583572387695312,31.0,10884.9560546875,-0.0,250.631088256836,1.0,283.1499938964844,284.65338134765625,289.748046875,290.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,19505.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46188884973526,1.0,0.0,0.0,1.7228972911834717,1.7229046821594238,1.980670418788577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.429931640625,0.0,201.8052520751953,1895.4371337890625,0.0,402.7693786621094,0.4574203193187713,1.0,0.0,3.0,1.0,0.0
12296400,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9317893385887146,0.1912840157747268,0.1722058802843094,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8858066201210022,0.1661600470542907,0.1577926278114318,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9895751476287842,0.2718558013439178,0.1600392609834671,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8249526023864746,0.1333194226026535,0.1267774552106857,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8217759132385254,0.131467804312706,0.5939750671386719,285.0626525878906,285.97735595703125,292.49298095703125,286.7528686523437,292.4902648925781,297.1607360839844,285.0663452148437,1.0,0.2697611451148987,1.0,1.0,0.0,1.0,-1.453192949295044,1.4531912803649902,1.7211754084200948e-06,1.0873122215270996,0.6754467487335205,0.6754467487335205,0.0,30.583572387695312,31.0,10884.9560546875,-0.0,250.631088256836,1.0,283.1499938964844,284.65338134765625,289.748046875,290.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,19505.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46188884973526,1.0,0.0,0.0,1.7228972911834717,1.7229046821594238,1.980670418788577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.429931640625,0.0,201.8052520751953,1895.4371337890625,0.0,402.7693786621094,0.4574203193187713,1.0,0.0,3.0,1.0,0.0
12296460,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.931337296962738,0.1922732144594192,0.1730598211288452,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8842267394065857,0.1663352251052856,0.1579461097717285,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9902543425559998,0.2738581299781799,0.1614482104778289,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8234840035438538,0.1333938837051391,0.1268367767333984,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8187811970710754,0.1307568550109863,0.590742826461792,285.1092834472656,285.9656677246094,292.5630187988281,286.7887268066406,292.5603332519531,297.1701965332031,285.1134033203125,1.0,0.2699103355407715,1.0,1.0,0.0,1.0,-1.452281832695007,1.452280044555664,1.719117108223145e-06,1.0865188837051392,0.6646252870559692,0.6646252870559692,0.0,30.732872009277344,34.0,10908.681640625,-0.0,250.62405395507807,1.0,283.1499938964844,284.70782470703125,289.78253173828125,290.5758972167969,293.1499938964844,293.1499938964844,283.1499938964844,19396.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605593681335449,1.0,0.0,0.0,1.6657075881958008,1.6657146215438845,1.851360167393068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.720947265625,0.0,186.344467163086,1895.4371337890625,0.0,399.5552673339844,0.4455248713493347,1.0,0.0,3.0,1.0,0.0
12296520,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.931337296962738,0.1922732144594192,0.1730598211288452,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8842267394065857,0.1663352251052856,0.1579461097717285,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9902543425559998,0.2738581299781799,0.1614482104778289,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8234840035438538,0.1333938837051391,0.1268367767333984,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8187811970710754,0.1307568550109863,0.590742826461792,285.1092834472656,285.9656677246094,292.5630187988281,286.7887268066406,292.5603332519531,297.1701965332031,285.1134033203125,1.0,0.2699103355407715,1.0,1.0,0.0,1.0,-1.452281832695007,1.452280044555664,1.719117108223145e-06,1.0865188837051392,0.6646252870559692,0.6646252870559692,0.0,30.732872009277344,34.0,10908.681640625,-0.0,250.62405395507807,1.0,283.1499938964844,284.70782470703125,289.78253173828125,290.5758972167969,293.1499938964844,293.1499938964844,283.1499938964844,19396.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605593681335449,1.0,0.0,0.0,1.6657075881958008,1.6657146215438845,1.851360167393068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.720947265625,0.0,186.344467163086,1895.4371337890625,0.0,399.5552673339844,0.4455248713493347,1.0,0.0,3.0,1.0,0.0
12296580,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9264811277389526,0.1934794783592224,0.1741103380918502,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8788372278213501,0.1665884405374527,0.158188134431839,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.9922251105308532,0.2747365534305572,0.1658741384744644,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8187702298164368,0.1335390955209732,0.1269788593053817,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.8124268054962158,0.1300895661115646,0.5878120064735413,285.1602478027344,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1749267578125,285.1647033691406,1.0,0.2712203860282898,1.0,1.0,0.0,1.0,-1.4557969570159912,1.455795168876648,1.7266881968680536e-06,1.0891985893249512,0.654705822467804,0.654705822467804,0.0,31.35137939453125,37.0,10959.185546875,-0.0,253.612533569336,1.0,283.1499938964844,284.7657470703125,289.8213806152344,290.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,19277.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600301384925842,1.0,0.0,0.0,1.613021731376648,1.613028645515442,1.736096493232253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.49560546875,0.0,172.81512451171875,1895.4371337890625,0.0,398.2829284667969,0.4346149265766144,1.0,0.0,3.0,1.0,0.0
12296640,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9264811277389526,0.1934794783592224,0.1741103380918502,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8788372278213501,0.1665884405374527,0.158188134431839,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.9922251105308532,0.2747365534305572,0.1658741384744644,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.8187702298164368,0.1335390955209732,0.1269788593053817,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.8124268054962158,0.1300895661115646,0.5878120064735413,285.1602478027344,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1749267578125,285.1647033691406,1.0,0.2712203860282898,1.0,1.0,0.0,1.0,-1.4557969570159912,1.455795168876648,1.7266881968680536e-06,1.0891985893249512,0.654705822467804,0.654705822467804,0.0,31.35137939453125,37.0,10959.185546875,-0.0,253.612533569336,1.0,283.1499938964844,284.7657470703125,289.8213806152344,290.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,19277.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600301384925842,1.0,0.0,0.0,1.613021731376648,1.613028645515442,1.736096493232253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.49560546875,0.0,172.81512451171875,1895.4371337890625,0.0,398.2829284667969,0.4346149265766144,1.0,0.0,3.0,1.0,0.0
12296700,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.9227292537689208,0.1941531598567962,0.1747103780508041,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864013671875,0.8750022053718567,0.1667425632476806,0.1583409607410431,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.9934784770011902,0.2747248113155365,0.169017419219017,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8153876662254333,0.1336362808942794,0.1270788460969925,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.8081032037734985,0.1297648549079895,0.5864198207855225,285.18701171875,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.17559814453125,285.1916809082031,1.0,0.2722468972206116,1.0,1.0,0.0,1.0,-1.4589227437973022,1.4589210748672483,1.7334692756776349e-06,1.0916117429733276,0.6502521634101868,0.6502521634101868,0.0,31.8183708190918,37.0,10992.013671875,-0.0,256.0750732421875,1.0,283.1499938964844,284.7957763671875,289.8415832519531,290.6392517089844,293.1499938964844,293.1499938964844,283.1499938964844,19230.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602509438991546,1.0,0.0,0.0,1.588011622428894,1.5880184173583984,1.682677037706526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.677734375,0.0,166.67933654785156,1895.4371337890625,0.0,398.8132934570313,0.4294922053813934,1.0,0.0,3.0,1.0,0.0
