time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296760,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.9182062149047852,0.1948616057634353,0.1753491759300232,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.8705142140388489,0.1669145375490188,0.1585146337747573,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.994799792766571,0.2743928730487823,0.1727087795734405,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.811348557472229,0.133749634027481,0.1271979808807373,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.8029921650886536,0.1294436007738113,0.5850633382797241,285.21435546875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1752319335937,285.218994140625,1.0,0.2735013961791992,1.0,1.0,0.0,1.0,-1.4628440141677856,1.462842345237732,1.742009658300958e-06,1.094648361206055,0.6457698941230774,0.6457698941230774,0.0,32.388916015625,40.0,11031.8330078125,-0.0,259.14013671875,1.0,283.1499938964844,284.8258056640625,289.8618469238281,290.6623229980469,293.1499938964844,293.1499938964844,283.1499938964844,19151.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608368277549743,1.0,0.0,0.0,1.5653190612792969,1.5653257369995115,1.634929986948919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.080078125,0.0,161.13198852539062,1895.4371337890625,0.0,400.2239685058594,0.4247722327709198,1.0,0.0,3.0,1.0,0.0
12296820,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.9077373743057252,0.1963538974523544,0.1767087429761886,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8602182269096375,0.1673021167516708,0.1589138358831405,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.9972500801086426,0.2728837430477142,0.1812437921762466,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8015655279159546,0.1340161710977554,0.1274842917919159,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7912945747375488,0.1288061738014221,0.5824227333068848,285.2702331542969,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1725158691406,285.2749328613281,1.0,0.2765416800975799,1.0,1.0,0.0,1.0,-1.4723737239837646,1.4723719358444214,1.7628935893299058e-06,1.1020421981811523,0.6378179788589478,0.6378179788589478,0.0,33.79719543457031,28.0,11120.6396484375,-0.0,266.7076416015625,1.0,283.1499938964844,284.8866882324219,289.9012451171875,290.7086181640625,293.1499938964844,293.1499938964844,283.1499938964844,19021.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628926217556,1.0,0.0,0.0,1.5226365327835083,1.522642970085144,1.546984265132778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.264404296875,0.0,151.11817932128906,1895.4371337890625,0.0,405.2131042480469,0.4159916937351227,1.0,0.0,3.0,1.0,0.0
12296880,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.9077373743057252,0.1963538974523544,0.1767087429761886,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8602182269096375,0.1673021167516708,0.1589138358831405,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.9972500801086426,0.2728837430477142,0.1812437921762466,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8015655279159546,0.1340161710977554,0.1274842917919159,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7912945747375488,0.1288061738014221,0.5824227333068848,285.2702331542969,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1725158691406,285.2749328613281,1.0,0.2765416800975799,1.0,1.0,0.0,1.0,-1.4723737239837646,1.4723719358444214,1.7628935893299058e-06,1.1020421981811523,0.6378179788589478,0.6378179788589478,0.0,33.79719543457031,28.0,11120.6396484375,-0.0,266.7076416015625,1.0,283.1499938964844,284.8866882324219,289.9012451171875,290.7086181640625,293.1499938964844,293.1499938964844,283.1499938964844,19021.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628926217556,1.0,0.0,0.0,1.5226365327835083,1.522642970085144,1.546984265132778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.264404296875,0.0,151.11817932128906,1895.4371337890625,0.0,405.2131042480469,0.4159916937351227,1.0,0.0,3.0,1.0,0.0
12296940,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.9179432988166808,0.1979042738676071,0.1780636012554168,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.8672160506248474,0.1677155792713165,0.1592736840248108,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.9959389567375184,0.2720532119274139,0.1763224154710769,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.8081564903259277,0.1343059688806533,0.127727523446083,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.7959113121032715,0.1281611025333404,0.5794012546539307,285.3145751953125,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1730651855469,285.3171081542969,1.0,0.2740257382392883,1.0,1.0,0.0,1.0,-1.4651997089385986,1.4651979207992554,1.7472099216320205e-06,1.0965290069580078,0.6306812167167664,0.6306812167167664,0.0,32.93782424926758,25.0,11122.0400390625,-0.0,261.50128173828125,1.0,283.1499938964844,284.9349060058594,289.9364624023437,290.7494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18900.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656246304512024,1.0,0.0,0.0,1.4848530292510986,1.4848593473434448,1.471161539257082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.710693359375,0.0,142.61509704589844,1895.4371337890625,0.0,411.9393615722656,0.4082521796226501,1.0,0.0,3.0,1.0,0.0
12297000,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.9179432988166808,0.1979042738676071,0.1780636012554168,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.8672160506248474,0.1677155792713165,0.1592736840248108,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.9959389567375184,0.2720532119274139,0.1763224154710769,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.8081564903259277,0.1343059688806533,0.127727523446083,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.7959113121032715,0.1281611025333404,0.5794012546539307,285.3145751953125,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1730651855469,285.3171081542969,1.0,0.2740257382392883,1.0,1.0,0.0,1.0,-1.4651997089385986,1.4651979207992554,1.7472099216320205e-06,1.0965290069580078,0.6306812167167664,0.6306812167167664,0.0,32.93782424926758,25.0,11122.0400390625,-0.0,261.50128173828125,1.0,283.1499938964844,284.9349060058594,289.9364624023437,290.7494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18900.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656246304512024,1.0,0.0,0.0,1.4848530292510986,1.4848593473434448,1.471161539257082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.710693359375,0.0,142.61509704589844,1895.4371337890625,0.0,411.9393615722656,0.4082521796226501,1.0,0.0,3.0,1.0,0.0
12297060,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.934487521648407,0.1994970440864563,0.1794372648000717,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.8791612386703491,0.1681533306837082,0.1596346795558929,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.9929649829864502,0.2741922438144684,0.1676931828260421,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.8187168836593628,0.1346241533756256,0.1279745995998382,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8050289154052734,0.1275777220726013,0.5764731168746948,285.3446960449219,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1829528808594,285.3470764160156,1.0,0.2708357572555542,1.0,1.0,0.0,1.0,-1.45370352268219,1.453701734542847,1.7219856545125367e-06,1.0874102115631104,0.6241211295127869,0.6241211295127869,0.0,31.53670310974121,28.0,11087.3525390625,-0.0,253.19972229003903,1.0,283.1499938964844,284.9712219238281,289.9621887207031,290.7757568359375,293.1499938964844,293.1499938964844,283.1499938964844,18800.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672267436981201,1.0,0.0,0.0,1.450916767120361,1.450922966003418,1.4046833030079142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.19091796875,0.0,135.3003387451172,1895.4371337890625,0.0,415.9355773925781,0.401370495557785,1.0,0.0,3.0,1.0,0.0
12297120,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.934487521648407,0.1994970440864563,0.1794372648000717,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443908691406,0.8791612386703491,0.1681533306837082,0.1596346795558929,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.9929649829864502,0.2741922438144684,0.1676931828260421,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.8187168836593628,0.1346241533756256,0.1279745995998382,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8050289154052734,0.1275777220726013,0.5764731168746948,285.3446960449219,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1829528808594,285.3470764160156,1.0,0.2708357572555542,1.0,1.0,0.0,1.0,-1.45370352268219,1.453701734542847,1.7219856545125367e-06,1.0874102115631104,0.6241211295127869,0.6241211295127869,0.0,31.53670310974121,28.0,11087.3525390625,-0.0,253.19972229003903,1.0,283.1499938964844,284.9712219238281,289.9621887207031,290.7757568359375,293.1499938964844,293.1499938964844,283.1499938964844,18800.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672267436981201,1.0,0.0,0.0,1.450916767120361,1.450922966003418,1.4046833030079142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.19091796875,0.0,135.3003387451172,1895.4371337890625,0.0,415.9355773925781,0.401370495557785,1.0,0.0,3.0,1.0,0.0
12297180,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.9442461133003236,0.2011659443378448,0.1808929443359375,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.8856867551803589,0.1686344146728515,0.1600555479526519,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.991138994693756,0.2774972319602966,0.1633676141500473,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.8242284059524536,0.1349865645170211,0.1282837241888046,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8090785145759583,0.1270916163921356,0.5740776658058167,285.37664794921875,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1963195800781,285.37957763671875,1.0,0.2694684267044067,1.0,1.0,0.0,1.0,-1.4482548236846924,1.4482530355453491,1.7100043123718931e-06,1.082977294921875,0.618313193321228,0.618313193321228,0.0,30.875640869140625,31.0,11087.27734375,-0.0,249.3153686523437,1.0,283.1499938964844,285.0088806152344,289.9848022460937,290.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18704.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671396911144256,1.0,0.0,0.0,1.420832276344299,1.4208383560180664,1.347035549770226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.10400390625,0.0,129.0256805419922,1895.4371337890625,0.0,415.7174987792969,0.3952919244766235,1.0,0.0,3.0,1.0,0.0
12297240,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.9442461133003236,0.2011659443378448,0.1808929443359375,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.8856867551803589,0.1686344146728515,0.1600555479526519,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3767395019531,0.991138994693756,0.2774972319602966,0.1633676141500473,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.8242284059524536,0.1349865645170211,0.1282837241888046,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.8090785145759583,0.1270916163921356,0.5740776658058167,285.37664794921875,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1963195800781,285.37957763671875,1.0,0.2694684267044067,1.0,1.0,0.0,1.0,-1.4482548236846924,1.4482530355453491,1.7100043123718931e-06,1.082977294921875,0.618313193321228,0.618313193321228,0.0,30.875640869140625,31.0,11087.27734375,-0.0,249.3153686523437,1.0,283.1499938964844,285.0088806152344,289.9848022460937,290.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18704.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671396911144256,1.0,0.0,0.0,1.420832276344299,1.4208383560180664,1.347035549770226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.10400390625,0.0,129.0256805419922,1895.4371337890625,0.0,415.7174987792969,0.3952919244766235,1.0,0.0,3.0,1.0,0.0
12297300,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.94663006067276,0.2020367383956909,0.1816596239805221,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.8868879675865173,0.1688951253890991,0.1602924615144729,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.9908836483955384,0.2789939343929291,0.1628032326698303,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39385986328125,0.8252251744270325,0.1351866275072097,0.1284639835357666,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8092718720436096,0.1268783062696457,0.5730677247047424,285.3946838378906,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.2022705078125,285.3978881835937,1.0,0.2693497836589813,1.0,1.0,0.0,1.0,-1.4477845430374146,1.4477828741073608,1.7089207631215686e-06,1.0825419425964355,0.6158501505851746,0.6158501505851746,0.0,30.79476356506348,31.0,11101.548828125,-0.0,248.9228973388672,1.0,283.1499938964844,285.0292663574219,289.9975280761719,290.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18667.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667929112911224,1.0,0.0,0.0,1.4069267511367798,1.406932711601257,1.3207980487095488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.435791015625,0.0,126.2182388305664,1895.4371337890625,0.0,414.849609375,0.392515480518341,1.0,0.0,3.0,1.0,0.0
12297360,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134521484375,0.9475703239440918,0.202933594584465,0.1824542731046676,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.886853814125061,0.1691706925630569,0.1605479270219802,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.9910594820976256,0.28024822473526,0.1631909310817718,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.8251821398735046,0.1354001611471176,0.1286616176366806,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.8083842396736145,0.1266783475875854,0.5721520185470581,285.4135437011719,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.20721435546875,285.4167785644531,1.0,0.2695854306221008,1.0,1.0,0.0,1.0,-1.448647379875183,1.4486457109451294,1.7107229268731317e-06,1.083151936531067,0.6133977174758911,0.6133977174758911,0.0,30.858373641967773,34.0,11126.5185546875,-0.0,249.43484497070312,1.0,283.1499938964844,285.0498046875,290.0118103027344,290.825439453125,293.1499938964844,293.1499938964844,283.1499938964844,18607.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665067791938782,1.0,0.0,0.0,1.3949228525161743,1.3949286937713623,1.298355982726207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.36083984375,0.0,123.74883270263672,1895.4371337890625,0.0,414.1349487304688,0.390045166015625,1.0,0.0,3.0,1.0,0.0
12297420,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.946000635623932,0.2047917395830154,0.1841138899326324,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8838212490081787,0.1697593480348587,0.1611065119504928,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.9923837184906006,0.2819570004940033,0.1662560105323791,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.8225964307785034,0.1358609050512313,0.12910096347332,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.8038990497589111,0.1262962073087692,0.5704846382141113,285.4530639648437,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2137756347656,285.4564819335937,1.0,0.2709038555622101,1.0,1.0,0.0,1.0,-1.4535131454467771,1.4535114765167236,1.7211466456501512e-06,1.086832046508789,0.6093763709068298,0.6093763709068298,0.0,31.337865829467773,37.0,11195.9853515625,-0.0,252.6303558349609,1.0,283.1499938964844,285.0919189453125,290.0436096191406,290.8608093261719,293.1499938964844,293.1499938964844,283.1499938964844,18508.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666110575199127,1.0,0.0,0.0,1.3731162548065186,1.3731220960617063,1.2580794361838346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.424560546875,0.0,119.3833465576172,1895.4371337890625,0.0,414.395263671875,0.3856061100959778,1.0,0.0,3.0,1.0,0.0
12297480,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.946000635623932,0.2047917395830154,0.1841138899326324,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8838212490081787,0.1697593480348587,0.1611065119504928,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.9923837184906006,0.2819570004940033,0.1662560105323791,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.8225964307785034,0.1358609050512313,0.12910096347332,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.8038990497589111,0.1262962073087692,0.5704846382141113,285.4530639648437,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2137756347656,285.4564819335937,1.0,0.2709038555622101,1.0,1.0,0.0,1.0,-1.4535131454467771,1.4535114765167236,1.7211466456501512e-06,1.086832046508789,0.6093763709068298,0.6093763709068298,0.0,31.337865829467773,37.0,11195.9853515625,-0.0,252.6303558349609,1.0,283.1499938964844,285.0919189453125,290.0436096191406,290.8608093261719,293.1499938964844,293.1499938964844,283.1499938964844,18508.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666110575199127,1.0,0.0,0.0,1.3731162548065186,1.3731220960617063,1.2580794361838346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.424560546875,0.0,119.3833465576172,1895.4371337890625,0.0,414.395263671875,0.3856061100959778,1.0,0.0,3.0,1.0,0.0
12297540,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.9402883648872375,0.2067290991544723,0.1858613193035125,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.8773451447486877,0.1703948974609375,0.1617255508899688,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.994562566280365,0.2824526727199554,0.1720117777585983,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930114746094,0.8170354962348938,0.1363630592823028,0.1295956969261169,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.796172022819519,0.1259160190820694,0.5689254403114319,285.4939270019531,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.2157897949219,285.49737548828125,1.0,0.2732334733009338,1.0,1.0,0.0,1.0,-1.4619845151901243,1.4619827270507812,1.7394877431797795e-06,1.093334078788757,0.6062968373298645,0.6062968373298645,0.0,32.26022720336914,40.0,11291.1796875,-0.0,258.4582824707031,1.0,283.1499938964844,285.1339416503906,290.0775451660156,290.9012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18410.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680894315242767,1.0,0.0,0.0,1.3555716276168823,1.3555772304534912,1.226135140086626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.56396484375,0.0,115.89786529541016,1895.4371337890625,0.0,418.103515625,0.3819921314716339,1.0,0.0,3.0,1.0,0.0
12297600,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.9402883648872375,0.2067290991544723,0.1858613193035125,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934997558594,0.8773451447486877,0.1703948974609375,0.1617255508899688,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.994562566280365,0.2824526727199554,0.1720117777585983,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930114746094,0.8170354962348938,0.1363630592823028,0.1295956969261169,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.796172022819519,0.1259160190820694,0.5689254403114319,285.4939270019531,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.2157897949219,285.49737548828125,1.0,0.2732334733009338,1.0,1.0,0.0,1.0,-1.4619845151901243,1.4619827270507812,1.7394877431797795e-06,1.093334078788757,0.6062968373298645,0.6062968373298645,0.0,32.26022720336914,40.0,11291.1796875,-0.0,258.4582824707031,1.0,283.1499938964844,285.1339416503906,290.0775451660156,290.9012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18410.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680894315242767,1.0,0.0,0.0,1.3555716276168823,1.3555772304534912,1.226135140086626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.56396484375,0.0,115.89786529541016,1895.4371337890625,0.0,418.103515625,0.3819921314716339,1.0,0.0,3.0,1.0,0.0
12297660,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53521728515625,0.9326797723770142,0.2090616673231125,0.1878600865602493,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8695572018623352,0.1714152842760086,0.1625911444425583,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.9967182874679564,0.2821281254291534,0.1791212409734726,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.8102024793624878,0.1372472792863845,0.13033327460289,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7872526049613953,0.1258741319179535,0.5683162808418274,285.5353088378906,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2174987792969,285.538818359375,1.0,0.2764180302619934,1.0,1.0,0.0,1.0,-1.474111795425415,1.4741100072860718,1.7660048570178333e-06,1.1026811599731443,0.604189932346344,0.604189932346344,0.0,33.50145721435547,28.0,11412.3310546875,-0.0,266.7114562988281,1.0,283.1499938964844,285.1750793457031,290.1108093261719,290.9434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18312.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709648489952087,1.0,0.0,0.0,1.342336893081665,1.342342495918274,1.2023099316138541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.585205078125,0.0,113.25131225585938,1895.4371337890625,0.0,425.4119567871094,0.3792041838169098,1.0,0.0,3.0,1.0,0.0
12297720,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53521728515625,0.9326797723770142,0.2090616673231125,0.1878600865602493,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.8695572018623352,0.1714152842760086,0.1625911444425583,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.9967182874679564,0.2821281254291534,0.1791212409734726,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.8102024793624878,0.1372472792863845,0.13033327460289,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.7872526049613953,0.1258741319179535,0.5683162808418274,285.5353088378906,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2174987792969,285.538818359375,1.0,0.2764180302619934,1.0,1.0,0.0,1.0,-1.474111795425415,1.4741100072860718,1.7660048570178333e-06,1.1026811599731443,0.604189932346344,0.604189932346344,0.0,33.50145721435547,28.0,11412.3310546875,-0.0,266.7114562988281,1.0,283.1499938964844,285.1750793457031,290.1108093261719,290.9434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18312.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709648489952087,1.0,0.0,0.0,1.342336893081665,1.342342495918274,1.2023099316138541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.585205078125,0.0,113.25131225585938,1895.4371337890625,0.0,425.4119567871094,0.3792041838169098,1.0,0.0,3.0,1.0,0.0
12297780,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.94998961687088,0.2118499279022216,0.1902346909046173,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.8825236558914185,0.172936201095581,0.1638822704553604,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.9942432045936584,0.2833678424358368,0.1710982918739318,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8218347430229187,0.1386393010616302,0.1315007954835891,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.797627866268158,0.1263318359851837,0.5696499347686768,285.5648803710937,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2269287109375,285.56610107421875,1.0,0.2741880118846893,1.0,1.0,0.0,1.0,-1.4718867540359497,1.4718849658966064,1.761121893650852e-06,1.1009680032730105,0.6028579473495483,0.6028579473495483,0.0,32.33951950073242,31.0,11463.9013671875,-0.0,262.8471069335937,1.0,283.1499938964844,285.2030944824219,290.1406555175781,290.9818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18223.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747130870819092,1.0,0.0,0.0,1.3330225944519043,1.3330281972885132,1.1856827342171529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.697265625,0.0,111.3587417602539,1895.4371337890625,0.0,435.133056640625,0.3771832883358001,1.0,0.0,3.0,1.0,0.0
12297840,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648498535156,0.94998961687088,0.2118499279022216,0.1902346909046173,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.8825236558914185,0.172936201095581,0.1638822704553604,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.9942432045936584,0.2833678424358368,0.1710982918739318,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8218347430229187,0.1386393010616302,0.1315007954835891,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.797627866268158,0.1263318359851837,0.5696499347686768,285.5648803710937,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2269287109375,285.56610107421875,1.0,0.2741880118846893,1.0,1.0,0.0,1.0,-1.4718867540359497,1.4718849658966064,1.761121893650852e-06,1.1009680032730105,0.6028579473495483,0.6028579473495483,0.0,32.33951950073242,31.0,11463.9013671875,-0.0,262.8471069335937,1.0,283.1499938964844,285.2030944824219,290.1406555175781,290.9818420410156,293.1499938964844,293.1499938964844,283.1499938964844,18223.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747130870819092,1.0,0.0,0.0,1.3330225944519043,1.3330281972885132,1.1856827342171529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.697265625,0.0,111.3587417602539,1895.4371337890625,0.0,435.133056640625,0.3771832883358001,1.0,0.0,3.0,1.0,0.0
12297900,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.9582112431526184,0.2133495062589645,0.1915290802717209,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731506347656,0.8891424536705017,0.1738274246454239,0.1646639257669448,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57342529296875,0.9927812218666076,0.2854185104370117,0.1672315001487732,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8276298642158508,0.1394719034433365,0.1322256177663803,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8029902577400208,0.1267204731702804,0.5710519552230835,285.5733642578125,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2363586425781,285.57525634765625,1.0,0.2738748788833618,1.0,1.0,0.0,1.0,-1.472293496131897,1.4722918272018433,1.7618511947148363e-06,1.1011193990707395,0.6024746298789978,0.6024746298789978,0.0,31.83832359313965,31.0,11489.6416015625,-0.0,261.763916015625,1.0,283.1499938964844,285.21221923828125,290.1522216796875,290.9959411621094,293.1499938964844,293.1499938964844,283.1499938964844,18195.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763752520084381,1.0,0.0,0.0,1.3291819095611572,1.3291873931884766,1.178860031814111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.312744140625,0.0,110.60735321044922,1895.4371337890625,0.0,439.5157165527344,0.376376062631607,1.0,0.0,3.0,1.0,0.0
12297960,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856018066406,0.9642809629440308,0.2149171680212021,0.1928931921720504,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.8941593766212463,0.174795851111412,0.1655319035053253,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.585693359375,0.9917275905609132,0.2877747714519501,0.1647029221057891,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.8320863246917725,0.140384167432785,0.1330401301383972,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8069725036621094,0.1272094398736953,0.5729750990867615,285.5856018066406,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2468566894531,285.5877685546875,1.0,0.2739890217781067,1.0,1.0,0.0,1.0,-1.4752209186553955,1.4752191305160522,1.7682245925243478e-06,1.10331928730011,0.6021811366081238,0.6021811366081238,0.0,31.57657051086425,49.0,11536.396484375,-0.0,262.3541259765625,1.0,283.1499938964844,285.22393798828125,290.1625671386719,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18148.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777254164218902,1.0,0.0,0.0,1.326886534690857,1.3268921375274658,1.1747921035976105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.905517578125,0.0,110.07898712158205,1895.4371337890625,0.0,443.1087036132813,0.3758069276809692,1.0,0.0,3.0,1.0,0.0
12298020,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.9501848220825196,0.2182628959417343,0.1958858668804168,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.8805586099624634,0.1769455671310424,0.1675569713115692,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.99629008769989,0.2908051311969757,0.1775427013635635,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.8211304545402527,0.1424213647842407,0.1349609345197677,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.7939303517341614,0.1284187734127044,0.5783627033233643,285.6282653808594,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2631530761719,285.6332397460937,1.0,0.2814910411834717,1.0,1.0,0.0,1.0,-1.5054185390472412,1.5054166316986084,1.8354378426010955e-06,1.126585602760315,0.6026613712310791,0.6026613712310791,0.0,33.916500091552734,67.0,11768.1171875,-0.0,281.45477294921875,1.0,283.1499938964844,285.26385498046875,290.18560791015625,291.04052734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802177846431732,1.0,0.0,0.0,1.324739933013916,1.3247454166412354,1.1709939684578785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.66064453125,0.0,109.45701599121094,1895.4371337890625,0.0,449.8201599121094,0.3751387596130371,1.0,0.0,3.0,1.0,0.0
12298080,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.9501848220825196,0.2182628959417343,0.1958858668804168,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.627685546875,0.8805586099624634,0.1769455671310424,0.1675569713115692,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.99629008769989,0.2908051311969757,0.1775427013635635,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.8211304545402527,0.1424213647842407,0.1349609345197677,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.7939303517341614,0.1284187734127044,0.5783627033233643,285.6282653808594,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2631530761719,285.6332397460937,1.0,0.2814910411834717,1.0,1.0,0.0,1.0,-1.5054185390472412,1.5054166316986084,1.8354378426010955e-06,1.126585602760315,0.6026613712310791,0.6026613712310791,0.0,33.916500091552734,67.0,11768.1171875,-0.0,281.45477294921875,1.0,283.1499938964844,285.26385498046875,290.18560791015625,291.04052734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802177846431732,1.0,0.0,0.0,1.324739933013916,1.3247454166412354,1.1709939684578785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.66064453125,0.0,109.45701599121094,1895.4371337890625,0.0,449.8201599121094,0.3751387596130371,1.0,0.0,3.0,1.0,0.0
12298140,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.9101847410202026,0.2218911796808242,0.1992519646883011,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8475929498672485,0.1793629825115203,0.1699644774198532,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.9971882700920104,0.2886906564235687,0.2028186023235321,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7909482717514038,0.1447159647941589,0.1372570991516113,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.762927234172821,0.1298079788684845,0.5853230357170105,285.69561767578125,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2652282714844,285.70135498046875,1.0,0.2949903011322021,1.0,1.0,0.0,1.0,-1.5539966821670532,1.5539947748184204,1.9474209693726152e-06,1.1644158363342283,0.6047455072402954,0.6047455072402954,0.0,39.6702766418457,70.0,12129.81640625,-0.0,318.8985900878906,1.0,283.1499938964844,285.3223571777344,290.2184143066406,291.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17936.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843815863132477,1.0,0.0,0.0,1.3282119035720823,1.328217387199402,1.1771400210136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.74072265625,0.0,109.734619140625,1895.4371337890625,0.0,461.2649230957031,0.375445008277893,1.0,0.0,3.0,1.0,0.0
12298200,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.9101847410202026,0.2218911796808242,0.1992519646883011,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69488525390625,0.8475929498672485,0.1793629825115203,0.1699644774198532,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961364746094,0.9971882700920104,0.2886906564235687,0.2028186023235321,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7909482717514038,0.1447159647941589,0.1372570991516113,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.762927234172821,0.1298079788684845,0.5853230357170105,285.69561767578125,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2652282714844,285.70135498046875,1.0,0.2949903011322021,1.0,1.0,0.0,1.0,-1.5539966821670532,1.5539947748184204,1.9474209693726152e-06,1.1644158363342283,0.6047455072402954,0.6047455072402954,0.0,39.6702766418457,70.0,12129.81640625,-0.0,318.8985900878906,1.0,283.1499938964844,285.3223571777344,290.2184143066406,291.08990478515625,293.1499938964844,293.1499938964844,283.1499938964844,17936.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843815863132477,1.0,0.0,0.0,1.3282119035720823,1.328217387199402,1.1771400210136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.74072265625,0.0,109.734619140625,1895.4371337890625,0.0,461.2649230957031,0.375445008277893,1.0,0.0,3.0,1.0,0.0
12298260,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8684799075126648,0.2255933731794357,0.2028464525938034,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8113771677017212,0.1818840056657791,0.1726246327161789,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9479495286941528,0.2865115404129028,0.2010491788387298,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7555876970291138,0.147113099694252,0.13980033993721,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7294737100601196,0.1312162429094314,0.593009889125824,285.7348022460937,285.5584411621094,293.5027160644531,287.2206420898437,293.5007019042969,297.2731628417969,285.73687744140625,1.0,0.3058532476425171,1.0,1.0,0.0,1.0,-1.571487545967102,1.5714855194091797,1.9888661881850567e-06,1.178107500076294,0.60776287317276,0.60776287317276,0.0,47.51743698120117,73.0,12331.6015625,-0.0,348.41802978515625,1.0,283.1499938964844,285.3519592285156,290.25360107421875,291.1429443359375,293.1499938964844,293.1499938964844,283.1499938964844,17828.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911042153835296,1.0,0.0,0.0,1.3366327285766602,1.3366382122039795,1.1921135012471498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.187255859375,0.0,110.91260528564452,1895.4371337890625,0.0,480.3762512207031,0.376717060804367,1.0,0.0,3.0,1.0,0.0
12298320,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.8684799075126648,0.2255933731794357,0.2028464525938034,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8113771677017212,0.1818840056657791,0.1726246327161789,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.9479495286941528,0.2865115404129028,0.2010491788387298,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7555876970291138,0.147113099694252,0.13980033993721,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.7294737100601196,0.1312162429094314,0.593009889125824,285.7348022460937,285.5584411621094,293.5027160644531,287.2206420898437,293.5007019042969,297.2731628417969,285.73687744140625,1.0,0.3058532476425171,1.0,1.0,0.0,1.0,-1.571487545967102,1.5714855194091797,1.9888661881850567e-06,1.178107500076294,0.60776287317276,0.60776287317276,0.0,47.51743698120117,73.0,12331.6015625,-0.0,348.41802978515625,1.0,283.1499938964844,285.3519592285156,290.25360107421875,291.1429443359375,293.1499938964844,293.1499938964844,283.1499938964844,17828.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911042153835296,1.0,0.0,0.0,1.3366327285766602,1.3366382122039795,1.1921135012471498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.187255859375,0.0,110.91260528564452,1895.4371337890625,0.0,480.3762512207031,0.376717060804367,1.0,0.0,3.0,1.0,0.0
12298380,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582092285156,0.8484455943107605,0.2290129661560058,0.2060961425304412,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7914914488792419,0.1842710822820663,0.1750658750534057,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.9167032241821288,0.2866875231266022,0.2010358870029449,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.7388635277748108,0.1493923217058181,0.142141193151474,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.712333083152771,0.1326081305742263,0.6001055836677551,285.7582397460937,285.50933837890625,293.554931640625,287.2419738769531,293.5529479980469,297.2857971191406,285.76025390625,1.0,0.3144286572933197,1.0,1.0,0.0,1.0,-1.589633226394653,1.589631199836731,2.032234533544397e-06,1.1921123266220093,0.6113250255584717,0.6113250255584717,0.0,53.261173248291016,73.0,12521.654296875,-0.0,373.1878662109375,1.0,283.1499938964844,285.3683166503906,290.2765197753906,291.1797790527344,293.1499938964844,293.1499938964844,283.1499938964844,17745.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975211918354034,1.0,0.0,0.0,1.347478985786438,1.347484469413757,1.211539029100095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.5615234375,0.0,112.60391998291016,1895.4371337890625,0.0,499.3771667480469,0.3785406947135925,1.0,0.0,3.0,1.0,0.0
12298440,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.8470404744148254,0.2293419390916824,0.2064055800437927,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601318359375,0.7900437116622925,0.184503361582756,0.1753002703189849,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605285644531,0.914458155632019,0.2867606282234192,0.2010843753814697,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.7376947402954102,0.1496140956878662,0.1423659920692443,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597045898437,0.71100914478302,0.1327472329139709,0.6007984280586243,285.7603759765625,285.5165100097656,293.55987548828125,287.2439880371094,293.5578918457031,297.2870178222656,285.7623291015625,1.0,0.3151844441890716,1.0,1.0,0.0,1.0,-1.5914461612701416,1.5914441347122192,2.036601017607609e-06,1.1935120820999146,0.6115545034408569,0.6115545034408569,0.0,53.751014709472656,61.0,12540.7294921875,-0.0,375.4643859863281,1.0,283.1499938964844,285.3696594238281,290.2783508300781,291.1828918457031,293.1499938964844,293.1499938964844,283.1499938964844,17736.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980978071689605,1.0,0.0,0.0,1.348746418952942,1.3487520217895508,1.2138193028476962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.79052734375,0.0,112.80506896972656,1895.4371337890625,0.0,501.1219177246094,0.378756433725357,1.0,0.0,3.0,1.0,0.0
12298500,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721862792969,0.8458990454673767,0.2312568128108978,0.2081385403871536,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.7886362075805664,0.1858610659837722,0.1765992790460586,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.9106647372245787,0.2872697114944458,0.2013890892267227,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.7368049025535583,0.1509100198745727,0.1436086893081665,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.709464430809021,0.1335692852735519,0.6045536994934082,285.772216796875,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2940368652344,285.7740173339844,1.0,0.3172443211078644,1.0,1.0,0.0,1.0,-1.6014535427093506,1.601451396942139,2.060817223537015e-06,1.2012453079223633,0.613834023475647,0.613834023475647,0.0,54.84017562866211,61.0,12648.6201171875,-0.0,383.7157897949219,1.0,283.1499938964844,285.37713623046875,290.2884216308594,291.2001647949219,293.1499938964844,293.1499938964844,283.1499938964844,17697.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5013221502304077,1.0,0.0,0.0,1.3560564517974854,1.3560620546340942,1.2270123761481957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3794.700439453125,0.0,114.0022430419922,1895.4371337890625,0.0,510.9944152832031,0.3800376653671264,1.0,0.0,3.0,1.0,0.0
12298560,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.8500968217849731,0.2332124412059784,0.2098534107208252,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7925618290901184,0.1872618198394775,0.1778819262981414,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.9138104319572448,0.2879330813884735,0.2017846554517746,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.7404171228408813,0.1522462368011474,0.1448326557874679,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821350097656,0.7126809358596802,0.1344376802444458,0.6082507371902466,285.7826843261719,285.47265625,293.6166687011719,287.2669372558594,293.6147155761719,297.3009948730469,285.7842712402344,1.0,0.3180337250232696,1.0,1.0,0.0,1.0,-1.611435890197754,1.6114338636398315,2.085141204588581e-06,1.2089470624923706,0.6162188053131104,0.6162188053131104,0.0,54.56783676147461,49.0,12759.0048828125,-0.0,388.3115234375,1.0,283.1499938964844,285.3829040527344,290.2979736328125,291.2167053222656,293.1499938964844,293.1499938964844,283.1499938964844,17647.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043237805366516,1.0,0.0,0.0,1.3647123575210571,1.364717960357666,1.242726881400813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.615966796875,0.0,115.42583465576172,1895.4371337890625,0.0,520.3645629882812,0.3815526068210602,1.0,0.0,3.0,1.0,0.0
