time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298620,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.8711187243461609,0.237239733338356,0.2132832407951355,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.8122316598892212,0.1901898980140686,0.180456206202507,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.936212956905365,0.2895435690879822,0.2027299106121063,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.758306086063385,0.1550367772579193,0.147281989455223,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.7286743521690369,0.1363050788640976,0.6157154440879822,285.8008728027344,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3148498535156,285.8021545410156,1.0,0.3167828023433685,1.0,1.0,0.0,1.0,-1.631683111190796,1.631680965423584,2.135019940396888e-06,1.2245575189590454,0.6217035055160522,0.6217035055160522,0.0,51.2878532409668,37.0,12985.8046875,-0.0,390.1983947753906,1.0,283.1499938964844,285.3912048339844,290.31719970703125,291.2494812011719,293.1499938964844,293.1499938964844,283.1499938964844,17559.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098354816436768,1.0,0.0,0.0,1.3843119144439695,1.3843176364898682,1.278678496419161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.668212890625,0.0,118.77288055419922,1895.4371337890625,0.0,538.03173828125,0.3850784301757812,1.0,0.0,3.0,1.0,0.0
12298680,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.8711187243461609,0.237239733338356,0.2132832407951355,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8007202148437,0.8122316598892212,0.1901898980140686,0.180456206202507,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.936212956905365,0.2895435690879822,0.2027299106121063,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.758306086063385,0.1550367772579193,0.147281989455223,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.7286743521690369,0.1363050788640976,0.6157154440879822,285.8008728027344,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3148498535156,285.8021545410156,1.0,0.3167828023433685,1.0,1.0,0.0,1.0,-1.631683111190796,1.631680965423584,2.135019940396888e-06,1.2245575189590454,0.6217035055160522,0.6217035055160522,0.0,51.2878532409668,37.0,12985.8046875,-0.0,390.1983947753906,1.0,283.1499938964844,285.3912048339844,290.31719970703125,291.2494812011719,293.1499938964844,293.1499938964844,283.1499938964844,17559.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098354816436768,1.0,0.0,0.0,1.3843119144439695,1.3843176364898682,1.278678496419161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.668212890625,0.0,118.77288055419922,1895.4371337890625,0.0,538.03173828125,0.3850784301757812,1.0,0.0,3.0,1.0,0.0
12298740,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.9136017560958862,0.2414611577987671,0.2167658060789108,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.8476276397705078,0.1932951062917709,0.1830848604440689,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.9785335659980774,0.2914123833179474,0.2037981301546096,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.7944920659065247,0.1579868495464325,0.1497717201709747,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.7601234912872314,0.1383451074361801,0.6234350800514221,285.8157653808594,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3287658691406,285.8168334960937,1.0,0.3126881718635559,1.0,1.0,0.0,1.0,-1.6525613069534302,1.6525590419769287,2.187218569815741e-06,1.2406415939331057,0.6280050873756409,0.6280050873756409,0.0,45.2099609375,25.0,13223.783203125,-0.0,384.5642700195313,1.0,283.1499938964844,285.3952941894531,290.3378601074219,291.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17471.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515026867389679,1.0,0.0,0.0,1.4075309038162231,1.4075366258621216,1.321932501241463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.577880859375,0.0,122.88300323486328,1895.4371337890625,0.0,555.234130859375,0.3893374800682068,1.0,0.0,3.0,1.0,0.0
12298800,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.9136017560958862,0.2414611577987671,0.2167658060789108,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.8476276397705078,0.1932951062917709,0.1830848604440689,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.9785335659980774,0.2914123833179474,0.2037981301546096,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.7944920659065247,0.1579868495464325,0.1497717201709747,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.7601234912872314,0.1383451074361801,0.6234350800514221,285.8157653808594,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3287658691406,285.8168334960937,1.0,0.3126881718635559,1.0,1.0,0.0,1.0,-1.6525613069534302,1.6525590419769287,2.187218569815741e-06,1.2406415939331057,0.6280050873756409,0.6280050873756409,0.0,45.2099609375,25.0,13223.783203125,-0.0,384.5642700195313,1.0,283.1499938964844,285.3952941894531,290.3378601074219,291.283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17471.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515026867389679,1.0,0.0,0.0,1.4075309038162231,1.4075366258621216,1.321932501241463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.577880859375,0.0,122.88300323486328,1895.4371337890625,0.0,555.234130859375,0.3893374800682068,1.0,0.0,3.0,1.0,0.0
12298860,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.9509040117263794,0.2439353018999099,0.2187965959310531,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219299316406,0.8770891427993774,0.1951074600219726,0.1846123337745666,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.9990000128746032,0.2926810979843139,0.2008929699659347,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.8224475979804993,0.1596988141536712,0.151210069656372,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82177734375,0.7868205308914185,0.1395539045333862,0.6279947757720947,285.8219909667969,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.33673095703125,285.8223571777344,1.0,0.3093843460083008,1.0,1.0,0.0,1.0,-1.6610678434371948,1.661065697669983,2.2088922833063407e-06,1.2473489046096802,0.6319271326065063,0.6319271326065063,0.0,41.269981384277344,25.0,13346.31640625,-0.0,377.95849609375,1.0,283.1499938964844,285.39483642578125,290.35015869140625,291.3041381835937,293.1499938964844,293.1499938964844,283.1499938964844,17425.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179455280303955,1.0,0.0,0.0,1.42200767993927,1.4220134019851685,1.3492650907664938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.061767578125,0.0,125.52735900878906,1895.4371337890625,0.0,565.1513671875,0.3920363485813141,1.0,0.0,3.0,1.0,0.0
12298920,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.817138671875,0.97272926568985,0.2458825409412384,0.2204584628343582,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8968833684921265,0.1965350061655044,0.1858726292848587,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.9986963272094728,0.2949890494346618,0.1885388940572738,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8396101593971252,0.1610425561666488,0.1523944735527038,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8044416904449463,0.1405097395181656,0.6318564414978027,285.817138671875,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.3420715332031,285.81512451171875,1.0,0.3059745132923126,1.0,1.0,0.0,1.0,-1.6553583145141602,1.6553561687469482,2.1944463242107304e-06,1.242947340011597,0.6349461674690247,0.6349461674690247,0.0,38.9521713256836,28.0,13373.3408203125,-0.0,368.439453125,1.0,283.1499938964844,285.3847961425781,290.35943603515625,291.3185119628906,293.1499938964844,293.1499938964844,283.1499938964844,17389.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201953053474426,1.0,0.0,0.0,1.4341394901275637,1.434145212173462,1.372385725062486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.616943359375,0.0,127.78271484375,1895.4371337890625,0.0,572.9187622070312,0.3943115472793579,1.0,0.0,3.0,1.0,0.0
12298980,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.9941424131393432,0.2505986094474792,0.2182422280311584,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.9315850138664246,0.1998321712017059,0.1888600289821624,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.9936237335205078,0.3045642971992492,0.169395238161087,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.8686333298683167,0.1641406714916229,0.1551990956068039,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8309305310249329,0.142795130610466,0.6414002776145935,285.7937316894531,285.27764892578125,293.8409118652344,287.3553161621094,293.8390197753906,297.3598937988281,285.7920227050781,1.0,0.3022007644176483,1.0,1.0,0.0,1.0,-1.6491626501083374,1.6491605043411257,2.1785554054076783e-06,1.2379261255264282,0.6420493125915527,0.6420493125915527,0.0,36.00663757324219,46.0,13452.009765625,-0.0,356.6398010253906,1.0,283.1499938964844,285.3536071777344,290.375244140625,291.3414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17332.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242679715156555,1.0,0.0,0.0,1.4626383781433103,1.462644338607788,1.4274711190864764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.7119140625,0.0,133.2908172607422,1895.4371337890625,0.0,587.2572021484375,0.399774968624115,1.0,0.0,3.0,1.0,0.0
12299040,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.9941424131393432,0.2505986094474792,0.2182422280311584,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.9315850138664246,0.1998321712017059,0.1888600289821624,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.9936237335205078,0.3045642971992492,0.169395238161087,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.8686333298683167,0.1641406714916229,0.1551990956068039,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8309305310249329,0.142795130610466,0.6414002776145935,285.7937316894531,285.27764892578125,293.8409118652344,287.3553161621094,293.8390197753906,297.3598937988281,285.7920227050781,1.0,0.3022007644176483,1.0,1.0,0.0,1.0,-1.6491626501083374,1.6491605043411257,2.1785554054076783e-06,1.2379261255264282,0.6420493125915527,0.6420493125915527,0.0,36.00663757324219,46.0,13452.009765625,-0.0,356.6398010253906,1.0,283.1499938964844,285.3536071777344,290.375244140625,291.3414001464844,293.1499938964844,293.1499938964844,283.1499938964844,17332.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242679715156555,1.0,0.0,0.0,1.4626383781433103,1.462644338607788,1.4274711190864764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.7119140625,0.0,133.2908172607422,1895.4371337890625,0.0,587.2572021484375,0.399774968624115,1.0,0.0,3.0,1.0,0.0
12299100,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.993327260017395,0.2540114820003509,0.2167902290821075,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.9358344674110411,0.2015211582183838,0.1904317140579223,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.993327260017395,0.3094559609889984,0.1686146259307861,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.8724091649055481,0.1657239198684692,0.1566744148731231,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.8339702486991882,0.1440262049436569,0.6467323899269104,285.7853698730469,285.2481994628906,293.8686828613281,287.36602783203125,293.8668212890625,297.3775939941406,285.785400390625,1.0,0.3035639822483063,1.0,1.0,0.0,1.0,-1.655435562133789,1.6554334163665771,2.1939729322184576e-06,1.2424291372299194,0.645835816860199,0.645835816860199,0.0,36.04184341430664,46.0,13539.2421875,-0.0,360.2950439453125,1.0,283.1499938964844,285.3416442871094,290.3822021484375,291.35137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17306.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256859660148621,1.0,0.0,0.0,1.477624535560608,1.4776304960250854,1.4568726669494938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.05224609375,0.0,136.26895141601562,1895.4371337890625,0.0,592.3342895507812,0.4026771783828735,1.0,0.0,3.0,1.0,0.0
12299160,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.9941962361335754,0.2572204768657684,0.2198041826486587,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.790283203125,0.9351681470870972,0.2032622992992401,0.1920619904994964,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.9941962361335754,0.3134680986404419,0.1709588021039962,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.8722154498100281,0.1673515886068344,0.1582027524709701,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899780273437,0.8335705995559692,0.1453262269496917,0.6524680852890015,285.7904052734375,285.2238464355469,293.8964233398437,287.376708984375,293.89459228515625,297.3931579589844,285.7920837402344,1.0,0.3068951666355133,1.0,1.0,0.0,1.0,-1.6725271940231323,1.6725249290466309,2.237262378912419e-06,1.2554980516433716,0.6499249339103699,0.6499249339103699,0.0,36.75110626220703,64.0,13700.6455078125,-0.0,371.47064208984375,1.0,283.1499938964844,285.3410339355469,290.3910827636719,291.3656311035156,293.1499938964844,293.1499938964844,283.1499938964844,17263.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270109176635742,1.0,0.0,0.0,1.4937293529510498,1.493735432624817,1.488803178517628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.105224609375,0.0,139.4810028076172,1895.4371337890625,0.0,597.1187133789062,0.4057756662368774,1.0,0.0,3.0,1.0,0.0
12299220,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.9952582120895386,0.261486142873764,0.2346752732992172,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.9195626378059388,0.2069233208894729,0.1955341547727584,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.9979860782623292,0.318421870470047,0.1845807880163192,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.8603946566581726,0.1707559078931808,0.1614454537630081,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.8226388692855835,0.1480311751365661,0.6648226380348206,285.8272705078125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.4055480957031,285.8310852050781,1.0,0.3186965584754944,1.0,1.0,0.0,1.0,-1.7302160263061523,1.730213642120361,2.387690983596258e-06,1.2999485731124878,0.6593343615531921,0.6593343615531921,0.0,40.10870361328125,82.0,14183.896484375,-0.0,413.4292602539063,1.0,283.1499938964844,285.3616638183594,290.4201965332031,291.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,17150.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312430262565613,1.0,0.0,0.0,1.5295116901397705,1.5295178890228271,1.5609860781751197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.195556640625,0.0,146.7666015625,1895.4371337890625,0.0,612.6637573242188,0.4126637578010559,1.0,0.0,3.0,1.0,0.0
12299280,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.9952582120895386,0.261486142873764,0.2346752732992172,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.9195626378059388,0.2069233208894729,0.1955341547727584,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.9979860782623292,0.318421870470047,0.1845807880163192,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8264465332031,0.8603946566581726,0.1707559078931808,0.1614454537630081,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.8226388692855835,0.1480311751365661,0.6648226380348206,285.8272705078125,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.4055480957031,285.8310852050781,1.0,0.3186965584754944,1.0,1.0,0.0,1.0,-1.7302160263061523,1.730213642120361,2.387690983596258e-06,1.2999485731124878,0.6593343615531921,0.6593343615531921,0.0,40.10870361328125,82.0,14183.896484375,-0.0,413.4292602539063,1.0,283.1499938964844,285.3616638183594,290.4201965332031,291.4144592285156,293.1499938964844,293.1499938964844,283.1499938964844,17150.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312430262565613,1.0,0.0,0.0,1.5295116901397705,1.5295178890228271,1.5609860781751197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.195556640625,0.0,146.7666015625,1895.4371337890625,0.0,612.6637573242188,0.4126637578010559,1.0,0.0,3.0,1.0,0.0
12299340,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.9551502466201782,0.2653508186340332,0.2381123006343841,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8784283995628357,0.2107675522565841,0.1993545740842819,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.9990000128746032,0.3174532651901245,0.2160780876874923,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8262794613838196,0.1743049621582031,0.164999172091484,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7879654765129089,0.1507006734609604,0.6779720783233643,285.8748474121094,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3983154296875,285.8783874511719,1.0,0.3355799317359924,1.0,1.0,0.0,1.0,-1.795838475227356,1.7958359718322754,2.5662448024377227e-06,1.3505854606628418,0.6702641844749451,0.6702641844749451,0.0,47.670928955078125,85.0,14739.98046875,-0.0,476.2114562988281,1.0,283.1499938964844,285.38848876953125,290.4600830078125,291.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17009.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394555926322937,1.0,0.0,0.0,1.5710101127624512,1.5710164308547974,1.6468399621771828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.46875,0.0,155.54820251464844,1895.4371337890625,0.0,644.001953125,0.4207135438919067,1.0,0.0,3.0,1.0,0.0
12299400,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.9551502466201782,0.2653508186340332,0.2381123006343841,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8784283995628357,0.2107675522565841,0.1993545740842819,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.9990000128746032,0.3174532651901245,0.2160780876874923,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8262794613838196,0.1743049621582031,0.164999172091484,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7879654765129089,0.1507006734609604,0.6779720783233643,285.8748474121094,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3983154296875,285.8783874511719,1.0,0.3355799317359924,1.0,1.0,0.0,1.0,-1.795838475227356,1.7958359718322754,2.5662448024377227e-06,1.3505854606628418,0.6702641844749451,0.6702641844749451,0.0,47.670928955078125,85.0,14739.98046875,-0.0,476.2114562988281,1.0,283.1499938964844,285.38848876953125,290.4600830078125,291.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,17009.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394555926322937,1.0,0.0,0.0,1.5710101127624512,1.5710164308547974,1.6468399621771828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.46875,0.0,155.54820251464844,1895.4371337890625,0.0,644.001953125,0.4207135438919067,1.0,0.0,3.0,1.0,0.0
12299460,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.907109558582306,0.2699747383594513,0.2424702495336532,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8405462503433228,0.2146414369344711,0.203340083360672,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.9621758460998536,0.314267098903656,0.2205982506275177,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7911217212677002,0.1778570413589477,0.1686891168355941,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7531175017356873,0.1532354652881622,0.6910275220870972,285.8961486816406,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39959716796875,285.8965759277344,1.0,0.3492652177810669,1.0,1.0,0.0,1.0,-1.8331282138824463,1.8331254720687864,2.671464926606859e-06,1.379578709602356,0.6821706891059875,0.6821706891059875,0.0,56.9155387878418,88.0,15144.908203125,-0.0,528.63134765625,1.0,283.1499938964844,285.3893737792969,290.4959716796875,291.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,16875.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509539842605591,1.0,0.0,0.0,1.6176813840866089,1.6176878213882446,1.7461414358876937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.190673828125,0.0,165.98252868652344,1895.4371337890625,0.0,690.5853271484375,0.4299251139163971,1.0,0.0,3.0,1.0,0.0
12299520,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.907109558582306,0.2699747383594513,0.2424702495336532,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8405462503433228,0.2146414369344711,0.203340083360672,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.9621758460998536,0.314267098903656,0.2205982506275177,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.7911217212677002,0.1778570413589477,0.1686891168355941,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7531175017356873,0.1532354652881622,0.6910275220870972,285.8961486816406,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39959716796875,285.8965759277344,1.0,0.3492652177810669,1.0,1.0,0.0,1.0,-1.8331282138824463,1.8331254720687864,2.671464926606859e-06,1.379578709602356,0.6821706891059875,0.6821706891059875,0.0,56.9155387878418,88.0,15144.908203125,-0.0,528.63134765625,1.0,283.1499938964844,285.3893737792969,290.4959716796875,291.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,16875.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509539842605591,1.0,0.0,0.0,1.6176813840866089,1.6176878213882446,1.7461414358876937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.190673828125,0.0,165.98252868652344,1895.4371337890625,0.0,690.5853271484375,0.4299251139163971,1.0,0.0,3.0,1.0,0.0
12299580,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8806368708610535,0.2746585011482239,0.2469256222248077,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8185129165649414,0.2185017615556717,0.207265242934227,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9249933958053588,0.3142758309841156,0.220352217555046,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.769085168838501,0.1813839375972747,0.1723051965236663,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.7329804301261902,0.1557560712099075,0.7036416530609131,285.8956604003906,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.4112243652344,285.89569091796875,1.0,0.3604162633419037,1.0,1.0,0.0,1.0,-1.8610557317733765,1.8610529899597168,2.751537749645649e-06,1.4010111093521118,0.6947054266929626,0.6947054266929626,0.0,64.87723541259766,91.0,15486.962890625,-0.0,573.2741088867188,1.0,283.1499938964844,285.3716735839844,290.51495361328125,291.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,16765.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620778203010559,1.0,0.0,0.0,1.6680660247802734,1.6680727005004885,1.8566065307368265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.7265625,0.0,177.95401000976562,1895.4371337890625,0.0,738.810546875,0.4400678277015686,1.0,0.0,3.0,1.0,0.0
12299640,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8806368708610535,0.2746585011482239,0.2469256222248077,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8185129165649414,0.2185017615556717,0.207265242934227,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9249933958053588,0.3142758309841156,0.220352217555046,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.769085168838501,0.1813839375972747,0.1723051965236663,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.7329804301261902,0.1557560712099075,0.7036416530609131,285.8956604003906,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.4112243652344,285.89569091796875,1.0,0.3604162633419037,1.0,1.0,0.0,1.0,-1.8610557317733765,1.8610529899597168,2.751537749645649e-06,1.4010111093521118,0.6947054266929626,0.6947054266929626,0.0,64.87723541259766,91.0,15486.962890625,-0.0,573.2741088867188,1.0,283.1499938964844,285.3716735839844,290.51495361328125,291.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,16765.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620778203010559,1.0,0.0,0.0,1.6680660247802734,1.6680727005004885,1.8566065307368265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.7265625,0.0,177.95401000976562,1895.4371337890625,0.0,738.810546875,0.4400678277015686,1.0,0.0,3.0,1.0,0.0
12299700,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.872592568397522,0.2770153284072876,0.2491367310285568,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8115691542625427,0.2204505056142807,0.2092095911502838,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.9128810167312622,0.314862310886383,0.2207334190607071,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.7625297904014587,0.1831612437963485,0.1740909367799759,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7268736362457275,0.1570424288511276,0.7099000215530396,285.8949890136719,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4167785644531,285.89501953125,1.0,0.3653820753097534,1.0,1.0,0.0,1.0,-1.8761636018753047,1.876160740852356,2.7954088182013948e-06,1.41258704662323,0.701290488243103,0.701290488243103,0.0,68.14897918701172,91.0,15666.8193359375,-0.0,594.4330444335938,1.0,283.1499938964844,285.3622436523437,290.52117919921875,291.61407470703125,293.1499938964844,293.1499938964844,283.1499938964844,16712.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669149160385132,1.0,0.0,0.0,1.6946805715560913,1.6946873664855957,1.9163248055065202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.9619140625,0.0,184.55079650878903,1895.4371337890625,0.0,760.7923583984375,0.4454789161682129,1.0,0.0,3.0,1.0,0.0
12299760,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.8664779663085938,0.2793827354907989,0.2513442933559418,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.806050717830658,0.2224170118570327,0.2111555784940719,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941955566406,0.9038642048835754,0.3156625926494598,0.2212889641523361,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7576307654380798,0.1849526762962341,0.175875037908554,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.7221552133560181,0.1583481729030609,0.7161791920661926,285.89422607421875,284.95001220703125,294.1727294921875,287.4808959960937,294.1711120605469,297.4217834472656,285.89422607421875,1.0,0.3700345158576965,1.0,1.0,0.0,1.0,-1.8915019035339355,1.8914990425109863,2.8403578653524164e-06,1.424336075782776,0.7076524496078491,0.7076524496078491,0.0,71.09841918945312,94.0,15848.88671875,-0.0,615.0390625,1.0,283.1499938964844,285.3526611328125,290.5271911621094,291.6308898925781,293.1499938964844,293.1499938964844,283.1499938964844,16675.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713022947311401,1.0,0.0,0.0,1.7217761278152466,1.7217830419540403,1.9780934223945226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.215576171875,0.0,191.5114898681641,1895.4371337890625,0.0,781.2770385742188,0.4510439038276672,1.0,0.0,3.0,1.0,0.0
12299820,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8580684661865234,0.2841528654098511,0.2557606101036072,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7982207536697388,0.2264125198125839,0.2150725275278091,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8913664817810059,0.3176488876342773,0.222706139087677,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7510966062545776,0.1885864585638046,0.179457738995552,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7154483199119568,0.1610212624073028,0.7288625240325928,285.89373779296875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.43072509765625,285.8938903808594,1.0,0.37863889336586,1.0,1.0,0.0,1.0,-1.922745704650879,1.9227428436279297,2.9331824862310896e-06,1.4482555389404297,0.7202312350273132,0.7202312350273132,0.0,76.26653289794922,97.0,16217.87109375,-0.0,655.21533203125,1.0,283.1499938964844,285.334716796875,290.5409545898437,291.66558837890625,293.1499938964844,293.1499938964844,283.1499938964844,16636.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579143762588501,1.0,0.0,0.0,1.776078224182129,1.776085376739502,2.1048327880635045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4560546875,0.0,206.1792755126953,1895.4371337890625,0.0,819.215576171875,0.4623635113239288,1.0,0.0,3.0,1.0,0.0
12299880,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8580684661865234,0.2841528654098511,0.2557606101036072,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7982207536697388,0.2264125198125839,0.2150725275278091,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8913664817810059,0.3176488876342773,0.222706139087677,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7510966062545776,0.1885864585638046,0.179457738995552,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7154483199119568,0.1610212624073028,0.7288625240325928,285.89373779296875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.43072509765625,285.8938903808594,1.0,0.37863889336586,1.0,1.0,0.0,1.0,-1.922745704650879,1.9227428436279297,2.9331824862310896e-06,1.4482555389404297,0.7202312350273132,0.7202312350273132,0.0,76.26653289794922,97.0,16217.87109375,-0.0,655.21533203125,1.0,283.1499938964844,285.334716796875,290.5409545898437,291.66558837890625,293.1499938964844,293.1499938964844,283.1499938964844,16636.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579143762588501,1.0,0.0,0.0,1.776078224182129,1.776085376739502,2.1048327880635045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.4560546875,0.0,206.1792755126953,1895.4371337890625,0.0,819.215576171875,0.4623635113239288,1.0,0.0,3.0,1.0,0.0
12299940,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.8529989123344421,0.2889738976955414,0.2601921856403351,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.793566107749939,0.2305029034614563,0.2190451920032501,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.8828824162483215,0.319949060678482,0.2243608981370926,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7474195957183838,0.1922985166311264,0.1830808669328689,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7112465500831604,0.1637813299894333,0.7417855262756348,285.8946228027344,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4386901855469,285.89483642578125,1.0,0.3865566253662109,1.0,1.0,0.0,1.0,-1.9546973705291748,1.954694390296936,3.029848812730052e-06,1.4726983308792114,0.7328311204910278,0.7328311204910278,0.0,80.69043731689453,100.0,16594.052734375,-0.0,694.6720581054688,1.0,283.1499938964844,285.3182373046875,290.55841064453125,291.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,16611.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863786339759827,1.0,0.0,0.0,1.8309085369110107,1.830915808677673,2.236797485011266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.097900390625,0.0,221.8602294921875,1895.4371337890625,0.0,855.7714233398438,0.4739115834236145,1.0,0.0,3.0,1.0,0.0
12300000,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.8529989123344421,0.2889738976955414,0.2601921856403351,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.793566107749939,0.2305029034614563,0.2190451920032501,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.8828824162483215,0.319949060678482,0.2243608981370926,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7474195957183838,0.1922985166311264,0.1830808669328689,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.7112465500831604,0.1637813299894333,0.7417855262756348,285.8946228027344,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4386901855469,285.89483642578125,1.0,0.3865566253662109,1.0,1.0,0.0,1.0,-1.9546973705291748,1.954694390296936,3.029848812730052e-06,1.4726983308792114,0.7328311204910278,0.7328311204910278,0.0,80.69043731689453,100.0,16594.052734375,-0.0,694.6720581054688,1.0,283.1499938964844,285.3182373046875,290.55841064453125,291.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,16611.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863786339759827,1.0,0.0,0.0,1.8309085369110107,1.830915808677673,2.236797485011266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.097900390625,0.0,221.8602294921875,1895.4371337890625,0.0,855.7714233398438,0.4739115834236145,1.0,0.0,3.0,1.0,0.0
12300060,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.8508883714675903,0.2920858561992645,0.2630408108234405,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.7917070388793945,0.2331742495298385,0.2216256856918335,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.878827691078186,0.3215228915214538,0.225491851568222,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959045410156,0.7460450530052185,0.1947186589241027,0.1854291558265686,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.7094845771789551,0.1655943542718887,0.7502090930938721,285.8959350585937,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4433898925781,285.8962097167969,1.0,0.3913755416870117,1.0,1.0,0.0,1.0,-1.9755128622055047,1.975509762763977,3.0937612791603897e-06,1.488612413406372,0.7409157752990723,0.7409157752990723,0.0,83.238037109375,100.0,16838.404296875,-0.0,719.8795776367188,1.0,283.1499938964844,285.3084716796875,290.5711364746094,291.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,16600.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909810662269592,1.0,0.0,0.0,1.8661363124847408,1.8661439418792725,2.323700414308405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.95068359375,0.0,232.40293884277344,1895.4371337890625,0.0,879.8228149414062,0.4813847541809082,1.0,0.0,3.0,1.0,0.0
12300120,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8499512672424316,0.2938438653945923,0.2646473050117492,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.7909131050109863,0.2346928566694259,0.2230894118547439,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8768548369407654,0.3224309980869293,0.2261433899402618,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968811035156,0.7454887628555298,0.196093276143074,0.1867597699165344,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968505859375,0.708710253238678,0.166628360748291,0.7549965381622314,285.8969116210937,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.44549560546875,285.897216796875,1.0,0.3940323293209076,1.0,1.0,0.0,1.0,-1.9873300790786743,1.9873268604278564,3.13037094201718e-06,1.4976431131362915,0.7454718351364136,0.7454718351364136,0.0,84.60872650146484,88.0,16976.90625,-0.0,734.145751953125,1.0,283.1499938964844,285.3032531738281,290.5785827636719,291.7461242675781,293.1499938964844,293.1499938964844,283.1499938964844,16595.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935956239700317,1.0,0.0,0.0,1.885957717895508,1.885965347290039,2.3733255716251733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.883544921875,0.0,238.49722290039065,1895.4371337890625,0.0,893.76708984375,0.4856058359146118,1.0,0.0,3.0,1.0,0.0
12300180,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.8607187271118164,0.2987739443778991,0.2689480185508728,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.8018242716789246,0.2389877885580063,0.2270150780677795,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.8858852386474609,0.3250468671321869,0.2278653085231781,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7554269433021545,0.1999775618314743,0.1903055012226104,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7179609537124634,0.1695708632469177,0.7676005959510803,285.8993530273437,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.45098876953125,285.89959716796875,1.0,0.3961963057518005,1.0,1.0,0.0,1.0,-2.0186767578125,2.018673658370972,3.2286448004015256e-06,1.521604299545288,0.7581474184989929,0.7581474184989929,0.0,83.1349105834961,76.0,17354.125,-0.0,755.1527709960938,1.0,283.1499938964844,285.2886962890625,290.5997314453125,291.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,16586.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009715795516968,1.0,0.0,0.0,1.9409716129302976,1.940979480743408,2.5138058390439255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.910400390625,0.0,256.0391845703125,1895.4371337890625,0.0,934.223876953125,0.4973796606063843,1.0,0.0,3.0,1.0,0.0
12300240,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.8607187271118164,0.2987739443778991,0.2689480185508728,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.8018242716789246,0.2389877885580063,0.2270150780677795,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.8858852386474609,0.3250468671321869,0.2278653085231781,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7554269433021545,0.1999775618314743,0.1903055012226104,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.7179609537124634,0.1695708632469177,0.7676005959510803,285.8993530273437,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.45098876953125,285.89959716796875,1.0,0.3961963057518005,1.0,1.0,0.0,1.0,-2.0186767578125,2.018673658370972,3.2286448004015256e-06,1.521604299545288,0.7581474184989929,0.7581474184989929,0.0,83.1349105834961,76.0,17354.125,-0.0,755.1527709960938,1.0,283.1499938964844,285.2886962890625,290.5997314453125,291.78961181640625,293.1499938964844,293.1499938964844,283.1499938964844,16586.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009715795516968,1.0,0.0,0.0,1.9409716129302976,1.940979480743408,2.5138058390439255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.910400390625,0.0,256.0391845703125,1895.4371337890625,0.0,934.223876953125,0.4973796606063843,1.0,0.0,3.0,1.0,0.0
12300300,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8710041046142578,0.3012727200984955,0.2710660099983215,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8116850256919861,0.2411866337060928,0.228960171341896,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8955191373825073,0.3264099657535553,0.2287172675132751,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.7646657228469849,0.2019653618335724,0.1920551508665084,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.7260701060295105,0.1710897982120514,0.7738029956817627,285.90057373046875,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4538269042969,285.9008483886719,1.0,0.3959927856922149,1.0,1.0,0.0,1.0,-2.0341312885284424,2.034127950668335,3.277683390479069e-06,1.533401370048523,0.7644969820976257,0.7644969820976257,0.0,80.77674865722656,76.0,17541.595703125,-0.0,760.0499267578125,1.0,283.1499938964844,285.2816162109375,290.6101989746094,291.8112487792969,293.1499938964844,293.1499938964844,283.1499938964844,16584.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046899557113647,1.0,0.0,0.0,1.9683983325958248,1.968406319618225,2.585350102890516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.864990234375,0.0,265.1352233886719,1895.4371337890625,0.0,955.2286376953124,0.5032796859741211,1.0,0.0,3.0,1.0,0.0
12300360,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8845433592796326,0.3037936389446258,0.2731753289699554,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8236424326896667,0.2434207797050476,0.2309081405401229,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.908553957939148,0.3278083503246307,0.2295718491077423,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.7767916917800903,0.2039847522974014,0.1938042044639587,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.736382246017456,0.1726413816213607,0.78000807762146,285.9020080566406,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.45672607421875,285.9023132324219,1.0,0.3951697051525116,1.0,1.0,0.0,1.0,-2.04958438873291,2.0495810508728027,3.3271107895416208e-06,1.5451903343200684,0.7708589434623718,0.7708589434623718,0.0,77.65970611572266,64.0,17729.41015625,-0.0,762.3397827148438,1.0,283.1499938964844,285.2748107910156,290.6204833984375,291.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,16584.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084007024765015,1.0,0.0,0.0,1.9957412481307983,1.995749354362488,2.657674826878065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.82763671875,0.0,274.43878173828125,1895.4371337890625,0.0,976.5778198242188,0.509179949760437,1.0,0.0,3.0,1.0,0.0
12300420,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.92426997423172,0.3088946938514709,0.2773855924606323,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8565890192985535,0.2479875683784485,0.2348317205905914,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9492841958999634,0.3307005167007446,0.2313000857830047,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8106711506843567,0.2081117331981659,0.197320356965065,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7660757899284363,0.1758352518081665,0.7925166487693787,285.90582275390625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46258544921875,285.9061889648437,1.0,0.3922320306301117,1.0,1.0,0.0,1.0,-2.0806772708892822,2.080673694610596,3.427747287787497e-06,1.5688871145248413,0.7836284637451172,0.7836284637451172,0.0,69.78611755371094,52.0,18107.3203125,-0.0,761.282958984375,1.0,283.1499938964844,285.2623291015625,290.6408386230469,291.8753967285156,293.1499938964844,293.1499938964844,283.1499938964844,16587.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157644987106323,1.0,0.0,0.0,2.050101518630981,2.050110101699829,2.804426912916824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.88134765625,0.0,293.64520263671875,1895.4371337890625,0.0,1020.0676879882812,0.5209603309631348,1.0,0.0,3.0,1.0,0.0
