time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300480,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.92426997423172,0.3088946938514709,0.2773855924606323,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8565890192985535,0.2479875683784485,0.2348317205905914,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9492841958999634,0.3307005167007446,0.2313000857830047,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8106711506843567,0.2081117331981659,0.197320356965065,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.7660757899284363,0.1758352518081665,0.7925166487693787,285.90582275390625,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.46258544921875,285.9061889648437,1.0,0.3922320306301117,1.0,1.0,0.0,1.0,-2.0806772708892822,2.080673694610596,3.427747287787497e-06,1.5688871145248413,0.7836284637451172,0.7836284637451172,0.0,69.78611755371094,52.0,18107.3203125,-0.0,761.282958984375,1.0,283.1499938964844,285.2623291015625,290.6408386230469,291.8753967285156,293.1499938964844,293.1499938964844,283.1499938964844,16587.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157644987106323,1.0,0.0,0.0,2.050101518630981,2.050110101699829,2.804426912916824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.88134765625,0.0,293.64520263671875,1895.4371337890625,0.0,1020.0676879882812,0.5209603309631348,1.0,0.0,3.0,1.0,0.0
12300540,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9840185642242432,0.3140547573566437,0.2816036343574524,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.9109251499176024,0.2526803612709045,0.2388187795877456,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9990000128746032,0.3337765038013458,0.2326530367136001,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8586347699165344,0.2123506069183349,0.20088692009449,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8140867352485657,0.1791437864303589,0.8052787184715271,285.9107666015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.468505859375,285.9111022949219,1.0,0.3880714178085327,1.0,1.0,0.0,1.0,-2.1111502647399902,2.111146688461304,3.5280124848213745e-06,1.5921449661254885,0.7964723706245422,0.7964723706245422,0.0,60.44552612304688,55.0,18483.990234375,-0.0,754.4889526367188,1.0,283.1499938964844,285.2511901855469,290.6611328125,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,16594.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623036801815033,1.0,0.0,0.0,2.1039180755615234,2.10392689704895,2.953595981125545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.12255859375,0.0,313.61041259765625,1895.4371337890625,0.0,1064.44970703125,0.532683789730072,1.0,0.0,3.0,1.0,0.0
12300600,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9840185642242432,0.3140547573566437,0.2816036343574524,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.9109251499176024,0.2526803612709045,0.2388187795877456,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9990000128746032,0.3337765038013458,0.2326530367136001,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8586347699165344,0.2123506069183349,0.20088692009449,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8140867352485657,0.1791437864303589,0.8052787184715271,285.9107666015625,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.468505859375,285.9111022949219,1.0,0.3880714178085327,1.0,1.0,0.0,1.0,-2.1111502647399902,2.111146688461304,3.5280124848213745e-06,1.5921449661254885,0.7964723706245422,0.7964723706245422,0.0,60.44552612304688,55.0,18483.990234375,-0.0,754.4889526367188,1.0,283.1499938964844,285.2511901855469,290.6611328125,291.9181213378906,293.1499938964844,293.1499938964844,283.1499938964844,16594.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623036801815033,1.0,0.0,0.0,2.1039180755615234,2.10392689704895,2.953595981125545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.12255859375,0.0,313.61041259765625,1895.4371337890625,0.0,1064.44970703125,0.532683789730072,1.0,0.0,3.0,1.0,0.0
12300660,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.9990000128746032,0.3195191919803619,0.2804162204265594,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.9410279393196106,0.2573952972888946,0.2431354522705078,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.9990000128746032,0.3397870063781738,0.2181015014648437,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.883676290512085,0.2166002541780471,0.2047711312770843,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8357818126678467,0.1824755668640136,0.8195840716362,285.9018249511719,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4766845703125,285.90106201171875,1.0,0.3870361745357513,1.0,1.0,0.0,1.0,-2.120910882949829,2.1209073066711426,3.560581262718188e-06,1.5996721982955933,0.8091198801994324,0.8091198801994324,0.0,57.4429817199707,58.0,18724.990234375,-0.0,751.5598754882812,1.0,283.1499938964844,285.2279663085937,290.6792297363281,291.95458984375,293.1499938964844,293.1499938964844,283.1499938964844,16616.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298364400863647,1.0,0.0,0.0,2.1567471027374268,2.1567561626434326,3.103786525571195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.3837890625,0.0,334.1964416503906,1895.4371337890625,0.0,1107.1973876953125,0.5442593693733215,1.0,0.0,3.0,1.0,0.0
12300720,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.9990000128746032,0.3195191919803619,0.2804162204265594,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.9410279393196106,0.2573952972888946,0.2431354522705078,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.9990000128746032,0.3397870063781738,0.2181015014648437,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.883676290512085,0.2166002541780471,0.2047711312770843,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8357818126678467,0.1824755668640136,0.8195840716362,285.9018249511719,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4766845703125,285.90106201171875,1.0,0.3870361745357513,1.0,1.0,0.0,1.0,-2.120910882949829,2.1209073066711426,3.560581262718188e-06,1.5996721982955933,0.8091198801994324,0.8091198801994324,0.0,57.4429817199707,58.0,18724.990234375,-0.0,751.5598754882812,1.0,283.1499938964844,285.2279663085937,290.6792297363281,291.95458984375,293.1499938964844,293.1499938964844,283.1499938964844,16616.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298364400863647,1.0,0.0,0.0,2.1567471027374268,2.1567561626434326,3.103786525571195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.3837890625,0.0,334.1964416503906,1895.4371337890625,0.0,1107.1973876953125,0.5442593693733215,1.0,0.0,3.0,1.0,0.0
12300780,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.9990000128746032,0.3275088965892792,0.2727784216403961,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.957003116607666,0.2621264457702636,0.2475370466709137,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.9990000128746032,0.3479160964488983,0.2121609896421432,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8979617357254028,0.2208556085824966,0.2087311446666717,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.8479183316230774,0.1858702301979065,0.8344375491142273,285.8903503417969,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.492919921875,285.8900146484375,1.0,0.3877928555011749,1.0,1.0,0.0,1.0,-2.1314897537231445,2.131486177444458,3.595616362872533e-06,1.6075472831726074,0.8215725421905518,0.8215725421905518,0.0,56.517234802246094,78.0,18959.314453125,-0.0,757.7853393554688,1.0,283.1499938964844,285.20428466796875,290.6935119628906,291.9829406738281,293.1499938964844,293.1499938964844,283.1499938964844,16648.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352010369300842,1.0,0.0,0.0,2.2080624103546143,2.208071708679199,3.25323981087422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.45068359375,0.0,355.1499328613281,1895.4371337890625,0.0,1141.753662109375,0.5555643439292908,1.0,0.0,3.0,1.0,0.0
12300840,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.9990000128746032,0.3275088965892792,0.2727784216403961,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890380859375,0.957003116607666,0.2621264457702636,0.2475370466709137,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8903503417969,0.9990000128746032,0.3479160964488983,0.2121609896421432,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89044189453125,0.8979617357254028,0.2208556085824966,0.2087311446666717,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905029296875,0.8479183316230774,0.1858702301979065,0.8344375491142273,285.8903503417969,284.95001220703125,294.6764221191406,287.66668701171875,294.6749267578125,297.492919921875,285.8900146484375,1.0,0.3877928555011749,1.0,1.0,0.0,1.0,-2.1314897537231445,2.131486177444458,3.595616362872533e-06,1.6075472831726074,0.8215725421905518,0.8215725421905518,0.0,56.517234802246094,78.0,18959.314453125,-0.0,757.7853393554688,1.0,283.1499938964844,285.20428466796875,290.6935119628906,291.9829406738281,293.1499938964844,293.1499938964844,283.1499938964844,16648.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352010369300842,1.0,0.0,0.0,2.2080624103546143,2.208071708679199,3.25323981087422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.45068359375,0.0,355.1499328613281,1895.4371337890625,0.0,1141.753662109375,0.5555643439292908,1.0,0.0,3.0,1.0,0.0
12300900,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.9990000128746032,0.3317536115646362,0.2745865881443023,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.957850694656372,0.2645419239997864,0.2498008161783218,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.9990000128746032,0.3518938422203064,0.2135673612356186,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8989217281341553,0.2230264693498611,0.2107690572738647,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8486708998680115,0.1876470893621444,0.8422948718070984,285.8921203613281,284.95001220703125,294.705078125,287.6772766113281,294.7035827636719,297.50372314453125,285.893310546875,1.0,0.3915280997753143,1.0,1.0,0.0,1.0,-2.149932861328125,2.1499292850494385,3.6571250348060858e-06,1.6212674379348757,0.8278643488883972,0.8278643488883972,0.0,57.38388442993164,78.0,19158.451171875,-0.0,777.2318115234375,1.0,283.1499938964844,285.2000732421875,290.7016296386719,291.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,16664.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374962329864502,1.0,0.0,0.0,2.23320746421814,2.233217000961304,3.327756132875948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.61669921875,0.0,365.74560546875,1895.4371337890625,0.0,1156.7574462890625,0.5611186027526855,1.0,0.0,3.0,1.0,0.0
12300960,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9990000128746032,0.3352232277393341,0.2806168794631958,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.9536087512969972,0.2670124471187591,0.2521411180496216,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90509033203125,0.9990000128746032,0.3550765812397003,0.2182575613260269,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.8952931761741638,0.2252443134784698,0.2128773480653762,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.8454286456108093,0.1894744932651519,0.850554883480072,285.9051208496094,284.95001220703125,294.7338256835937,287.6879272460937,294.7323608398437,297.5107421875,285.9072265625,1.0,0.3971973955631256,1.0,1.0,0.0,1.0,-2.1780567169189453,2.17805290222168,3.752602424356155e-06,1.6425604820251465,0.8343631029129028,0.8343631029129028,0.0,59.27740859985352,98.0,19431.611328125,-0.0,809.592529296875,1.0,283.1499938964844,285.2049865722656,290.7130126953125,292.0219421386719,293.1499938964844,293.1499938964844,283.1499938964844,16672.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640021026134491,1.0,0.0,0.0,2.2582108974456787,2.258220672607422,3.402689969789208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.55615234375,0.0,376.4693603515625,1895.4371337890625,0.0,1173.41162109375,0.5666421055793762,1.0,0.0,3.0,1.0,0.0
12301020,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9990000128746032,0.3393270969390869,0.3019265830516815,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.934420883655548,0.2721135020256042,0.2570350170135498,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9990000128746032,0.3586122691631317,0.2348321080207824,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.8792927861213684,0.2298156023025512,0.217285081744194,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.8314210772514343,0.1931843608617782,0.8677713871002197,285.95025634765625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.5089111328125,285.95367431640625,1.0,0.4132096469402313,1.0,1.0,0.0,1.0,-2.2550785541534424,2.2550745010375977,4.021136192022823e-06,1.7010380029678345,0.8479816913604736,0.8479816913604736,0.0,65.5035629272461,116.0,20129.08984375,-0.0,906.321044921875,1.0,283.1499938964844,285.23077392578125,290.7459716796875,292.0883178710937,293.1499938964844,293.1499938964844,283.1499938964844,16674.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471775770187378,1.0,0.0,0.0,2.3081395626068115,2.308149576187134,3.554819159035105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.6142578125,0.0,398.4810180664063,1895.4371337890625,0.0,1221.4541015625,0.5776799917221069,1.0,0.0,3.0,1.0,0.0
12301080,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9990000128746032,0.3393270969390869,0.3019265830516815,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.934420883655548,0.2721135020256042,0.2570350170135498,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9990000128746032,0.3586122691631317,0.2348321080207824,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.8792927861213684,0.2298156023025512,0.217285081744194,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.8314210772514343,0.1931843608617782,0.8677713871002197,285.95025634765625,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.5089111328125,285.95367431640625,1.0,0.4132096469402313,1.0,1.0,0.0,1.0,-2.2550785541534424,2.2550745010375977,4.021136192022823e-06,1.7010380029678345,0.8479816913604736,0.8479816913604736,0.0,65.5035629272461,116.0,20129.08984375,-0.0,906.321044921875,1.0,283.1499938964844,285.23077392578125,290.7459716796875,292.0883178710937,293.1499938964844,293.1499938964844,283.1499938964844,16674.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471775770187378,1.0,0.0,0.0,2.3081395626068115,2.308149576187134,3.554819159035105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.6142578125,0.0,398.4810180664063,1895.4371337890625,0.0,1221.4541015625,0.5776799917221069,1.0,0.0,3.0,1.0,0.0
12301140,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.9530388712882996,0.3422017991542816,0.3075268864631653,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8822460174560547,0.2772798240184784,0.2623743712902069,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.9689363837242126,0.3578051924705505,0.2508936822414398,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8354004621505737,0.2344250977039337,0.2221101224422454,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7895750403404236,0.1967691332101822,0.8862536549568176,285.994140625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4958190917969,285.99444580078125,1.0,0.431776225566864,1.0,1.0,0.0,1.0,-2.312410831451416,2.312406539916992,4.229319074511295e-06,1.7456320524215698,0.8622504472732544,0.8622504472732544,0.0,79.12521362304688,134.0,20728.2421875,-0.0,1019.0506591796876,1.0,283.1499938964844,285.2521667480469,290.7843322753906,292.1680908203125,293.1499938964844,293.1499938964844,283.1499938964844,16670.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579263806343079,1.0,0.0,0.0,2.3581559658050537,2.358166217803955,3.710551084168401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.13623046875,0.0,421.4023132324219,1895.4371337890625,0.0,1295.8638916015625,0.5887624025344849,1.0,0.0,3.0,1.0,0.0
12301200,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.9530388712882996,0.3422017991542816,0.3075268864631653,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8822460174560547,0.2772798240184784,0.2623743712902069,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.9689363837242126,0.3578051924705505,0.2508936822414398,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8354004621505737,0.2344250977039337,0.2221101224422454,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7895750403404236,0.1967691332101822,0.8862536549568176,285.994140625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4958190917969,285.99444580078125,1.0,0.431776225566864,1.0,1.0,0.0,1.0,-2.312410831451416,2.312406539916992,4.229319074511295e-06,1.7456320524215698,0.8622504472732544,0.8622504472732544,0.0,79.12521362304688,134.0,20728.2421875,-0.0,1019.0506591796876,1.0,283.1499938964844,285.2521667480469,290.7843322753906,292.1680908203125,293.1499938964844,293.1499938964844,283.1499938964844,16670.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579263806343079,1.0,0.0,0.0,2.3581559658050537,2.358166217803955,3.710551084168401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.13623046875,0.0,421.4023132324219,1895.4371337890625,0.0,1295.8638916015625,0.5887624025344849,1.0,0.0,3.0,1.0,0.0
12301260,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.9122304320335388,0.3452194929122925,0.3105149567127228,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.005859375,0.8505674004554749,0.2807554006576538,0.2661675214767456,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.9259126782417296,0.3579809665679931,0.2510447204113006,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8070772290229797,0.2374925017356872,0.2255239933729171,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0056457519531,0.7608101963996887,0.1990884095430374,0.8990975022315979,286.0059814453125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4909362792969,286.0070495605469,1.0,0.445239782333374,1.0,1.0,0.0,1.0,-2.3437483310699463,2.3437440395355225,4.343907676229719e-06,1.7691197395324707,0.872487485408783,0.872487485408783,0.0,91.1036376953125,134.0,21066.8828125,-0.0,1098.7152099609375,1.0,283.1499938964844,285.2533569335937,290.8031005859375,292.2102966308594,293.1499938964844,293.1499938964844,283.1499938964844,16683.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660152673721313,1.0,0.0,0.0,2.393629550933838,2.3936400413513184,3.823026020199905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.4443359375,0.0,438.2889099121094,1895.4371337890625,0.0,1353.572998046875,0.5966644287109375,1.0,0.0,3.0,1.0,0.0
12301320,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8991504311561584,0.3463987112045288,0.3117372393608093,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.8400089740753174,0.2820203304290771,0.267581045627594,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9105932116508484,0.3582387566566467,0.2512881755828857,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.7964036464691162,0.2385955154895782,0.2267878353595733,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.7511426210403442,0.1998995244503021,0.9037938714027404,286.010986328125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4894714355469,286.0120544433594,1.0,0.4504250288009643,1.0,1.0,0.0,1.0,-2.354369640350342,2.354365348815918,4.38334154750919e-06,1.7772094011306765,0.8765061497688293,0.8765061497688293,0.0,96.09046936035156,137.0,21192.955078125,-0.0,1130.4228515625,1.0,283.1499938964844,285.25396728515625,290.8089294433594,292.2244873046875,293.1499938964844,293.1499938964844,283.1499938964844,16689.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668897807598114,1.0,0.0,0.0,2.407287120819092,2.407297849655152,3.866777262828691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.99462890625,0.0,444.9212036132813,1895.4371337890625,0.0,1374.4810791015625,0.5997129082679749,1.0,0.0,3.0,1.0,0.0
12301380,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.873794674873352,0.350553810596466,0.3159036040306091,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8192700147628784,0.2862640023231506,0.2721322178840637,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8819218277931213,0.3596990406513214,0.2524974942207336,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.775041937828064,0.2422416657209396,0.230787456035614,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7322257161140442,0.2024868726730346,0.918073296546936,286.0274658203125,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4838562011719,286.02838134765625,1.0,0.4639492034912109,1.0,1.0,0.0,1.0,-2.3882625102996826,2.38825798034668,4.510473445407115e-06,1.803048014640808,0.8909852504730225,0.8909852504730225,0.0,108.89904022216795,140.0,21623.234375,-0.0,1220.793701171875,1.0,283.1499938964844,285.2548828125,290.82843017578125,292.27056884765625,293.1499938964844,293.1499938964844,283.1499938964844,16715.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777850985527039,1.0,0.0,0.0,2.455300807952881,2.4553117752075195,4.0225620523415273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.8876953125,0.0,468.8279724121094,1895.4371337890625,0.0,1440.04248046875,0.6104551553726196,1.0,0.0,3.0,1.0,0.0
12301440,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.873794674873352,0.350553810596466,0.3159036040306091,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8192700147628784,0.2862640023231506,0.2721322178840637,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.8819218277931213,0.3596990406513214,0.2524974942207336,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.775041937828064,0.2422416657209396,0.230787456035614,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.7322257161140442,0.2024868726730346,0.918073296546936,286.0274658203125,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4838562011719,286.02838134765625,1.0,0.4639492034912109,1.0,1.0,0.0,1.0,-2.3882625102996826,2.38825798034668,4.510473445407115e-06,1.803048014640808,0.8909852504730225,0.8909852504730225,0.0,108.89904022216795,140.0,21623.234375,-0.0,1220.793701171875,1.0,283.1499938964844,285.2548828125,290.82843017578125,292.27056884765625,293.1499938964844,293.1499938964844,283.1499938964844,16715.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777850985527039,1.0,0.0,0.0,2.455300807952881,2.4553117752075195,4.0225620523415273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.8876953125,0.0,468.8279724121094,1895.4371337890625,0.0,1440.04248046875,0.6104551553726196,1.0,0.0,3.0,1.0,0.0
12301500,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.8660905361175537,0.3525847494602203,0.3178975880146026,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.8127831816673279,0.2882793545722961,0.2742331027984619,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.8730529546737671,0.3606117367744446,0.2532267272472381,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03497314453125,0.7685775756835938,0.2439467906951904,0.2326015383005142,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.7263938784599304,0.2036521434783935,0.9242851138114928,286.03515625,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.48065185546875,286.0360412597656,1.0,0.4694927632808685,1.0,1.0,0.0,1.0,-2.403704643249512,2.403700113296509,4.568998519971501e-06,1.814802885055542,0.8982973694801331,0.8982973694801331,0.0,113.89933013916016,140.0,21831.380859375,-0.0,1259.3504638671875,1.0,283.1499938964844,285.2550048828125,290.8394775390625,292.2935485839844,293.1499938964844,293.1499938964844,283.1499938964844,16732.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814600229263306,1.0,0.0,0.0,2.4787943363189697,2.4788055419921875,4.0999103134709003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.86669921875,0.0,480.8649291992188,1895.4371337890625,0.0,1467.6239013671875,0.6157252788543701,1.0,0.0,3.0,1.0,0.0
12301560,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.8603399395942688,0.3545831739902496,0.3198367059230804,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.8077707290649414,0.2902485132217407,0.2762562334537506,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.8662967085838318,0.3615841865539551,0.2539913654327392,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.7637817859649658,0.2455985844135284,0.2343307584524154,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.7219080328941345,0.204757809638977,0.9300643801689148,286.0427551269531,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.47723388671875,286.04364013671875,1.0,0.4744076430797577,1.0,1.0,0.0,1.0,-2.4184069633483887,2.418402194976806,4.625074325304013e-06,1.8259879350662231,0.9056624174118042,0.9056624174118042,0.0,118.20761108398438,143.0,22036.689453125,-0.0,1294.625,1.0,283.1499938964844,285.25518798828125,290.85235595703125,292.31787109375,293.1499938964844,293.1499938964844,283.1499938964844,16750.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847488284111023,1.0,0.0,0.0,2.501898765563965,2.5019099712371826,4.176695540536457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.21630859375,0.0,492.9207458496094,1895.4371337890625,0.0,1492.5352783203125,0.6239160299301147,1.0,0.0,3.0,1.0,0.0
12301620,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.852344810962677,0.3584302365779876,0.3235495686531067,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.8005857467651367,0.2940558195114136,0.2801269590854645,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.8566039800643921,0.3635527491569519,0.2555334866046905,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.7572064995765686,0.2487596869468689,0.237600028514862,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7153241038322449,0.2068170458078384,0.9406703114509584,286.0419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.46954345703125,286.04229736328125,1.0,0.4829238653182983,1.0,1.0,0.0,1.0,-2.4460463523864746,2.4460415840148926,4.731442004413111e-06,1.847005009651184,0.9202076196670532,0.9202076196670532,0.0,125.40384674072266,146.0,22491.1796875,-0.0,1358.249755859375,1.0,283.1499938964844,285.2350769042969,290.8855285644531,292.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,17234.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910638213157654,1.0,0.0,0.0,2.5795254707336426,2.5795373916625977,4.439898191321845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.7734375,0.0,537.2186279296875,1895.4371337890625,0.0,1540.95654296875,0.6424410939216614,1.0,0.0,3.0,1.0,0.0
12301680,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.852344810962677,0.3584302365779876,0.3235495686531067,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.8005857467651367,0.2940558195114136,0.2801269590854645,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.8566039800643921,0.3635527491569519,0.2555334866046905,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419616699219,0.7572064995765686,0.2487596869468689,0.237600028514862,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7153241038322449,0.2068170458078384,0.9406703114509584,286.0419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.46954345703125,286.04229736328125,1.0,0.4829238653182983,1.0,1.0,0.0,1.0,-2.4460463523864746,2.4460415840148926,4.731442004413111e-06,1.847005009651184,0.9202076196670532,0.9202076196670532,0.0,125.40384674072266,146.0,22491.1796875,-0.0,1358.249755859375,1.0,283.1499938964844,285.2350769042969,290.8855285644531,292.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,17234.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910638213157654,1.0,0.0,0.0,2.5795254707336426,2.5795373916625977,4.439898191321845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.7734375,0.0,537.2186279296875,1895.4371337890625,0.0,1540.95654296875,0.6424410939216614,1.0,0.0,3.0,1.0,0.0
12301740,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8472476601600647,0.3620745241641998,0.327028214931488,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.7961106896400452,0.2977043986320495,0.2837879359722137,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8500828146934509,0.3654676675796509,0.2570153176784515,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.75313800573349,0.2517494857311249,0.2406466603279113,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.7107529640197754,0.2086940705776214,0.950167715549469,286.0333557128906,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.46099853515625,286.0333557128906,1.0,0.4901037216186523,1.0,1.0,0.0,1.0,-2.4714808464050293,2.471476078033448,4.830408215639181e-06,1.866330623626709,0.9345800280570984,0.9345800280570984,0.0,131.19285583496094,134.0,22955.583984375,-0.0,1414.459716796875,1.0,283.1499938964844,285.2057800292969,290.9253234863281,292.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,17937.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973972916603088,1.0,0.0,0.0,2.671018600463867,2.67103123664856,4.7604410724488854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.49853515625,0.0,593.472412109375,1895.4371337890625,0.0,1590.273681640625,0.664352536201477,1.0,0.0,3.0,1.0,0.0
12301800,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8472476601600647,0.3620745241641998,0.327028214931488,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.7961106896400452,0.2977043986320495,0.2837879359722137,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8500828146934509,0.3654676675796509,0.2570153176784515,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.75313800573349,0.2517494857311249,0.2406466603279113,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.7107529640197754,0.2086940705776214,0.950167715549469,286.0333557128906,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.46099853515625,286.0333557128906,1.0,0.4901037216186523,1.0,1.0,0.0,1.0,-2.4714808464050293,2.471476078033448,4.830408215639181e-06,1.866330623626709,0.9345800280570984,0.9345800280570984,0.0,131.19285583496094,134.0,22955.583984375,-0.0,1414.459716796875,1.0,283.1499938964844,285.2057800292969,290.9253234863281,292.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,17937.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973972916603088,1.0,0.0,0.0,2.671018600463867,2.67103123664856,4.7604410724488854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.49853515625,0.0,593.472412109375,1895.4371337890625,0.0,1590.273681640625,0.664352536201477,1.0,0.0,3.0,1.0,0.0
12301860,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8526246547698975,0.3655601143836975,0.3301050961017608,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8020755052566528,0.3012354075908661,0.2870665788650512,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8542448282241821,0.3673103153705597,0.2582539618015289,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7583621740341187,0.2546108365058899,0.2433002442121505,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7150807976722717,0.2104334980249405,0.9577571749687196,286.019775390625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45220947265625,286.01953125,1.0,0.4916732907295227,1.0,1.0,0.0,1.0,-2.492918968200684,2.4929139614105225,4.9146919991471805e-06,1.88264262676239,0.9487379193305968,0.9487379193305968,0.0,130.27435302734375,122.0,23408.033203125,-0.0,1438.0233154296875,1.0,283.1499938964844,285.1711120605469,290.9686889648437,292.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,18791.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038677930831909,1.0,0.0,0.0,2.7709100246429443,2.770923614501953,5.123163759890303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.6845703125,0.0,659.6643676757812,1895.4371337890625,0.0,1641.4100341796875,0.6883167028427124,1.0,0.0,3.0,1.0,0.0
12301920,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8526246547698975,0.3655601143836975,0.3301050961017608,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.8020755052566528,0.3012354075908661,0.2870665788650512,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.8542448282241821,0.3673103153705597,0.2582539618015289,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.7583621740341187,0.2546108365058899,0.2433002442121505,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7150807976722717,0.2104334980249405,0.9577571749687196,286.019775390625,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.45220947265625,286.01953125,1.0,0.4916732907295227,1.0,1.0,0.0,1.0,-2.492918968200684,2.4929139614105225,4.9146919991471805e-06,1.88264262676239,0.9487379193305968,0.9487379193305968,0.0,130.27435302734375,122.0,23408.033203125,-0.0,1438.0233154296875,1.0,283.1499938964844,285.1711120605469,290.9686889648437,292.5132751464844,293.1499938964844,293.1499938964844,283.1499938964844,18791.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038677930831909,1.0,0.0,0.0,2.7709100246429443,2.770923614501953,5.123163759890303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.6845703125,0.0,659.6643676757812,1895.4371337890625,0.0,1641.4100341796875,0.6883167028427124,1.0,0.0,3.0,1.0,0.0
12301980,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8657073974609375,0.3689455687999725,0.3329200744628906,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8150729537010193,0.3047035038471222,0.290103942155838,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8661484122276306,0.3691131174564361,0.2593337595462799,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.7704631686210632,0.2573999464511871,0.2457034289836883,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7252046465873718,0.2120948880910873,0.964128851890564,286.0041198730469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4437561035156,286.0038452148437,1.0,0.4901180863380432,1.0,1.0,0.0,1.0,-2.5117955207824707,2.5117905139923096,4.989472017769003e-06,1.8969755172729488,0.9626703262329102,0.9626703262329102,0.0,124.9281768798828,110.0,23850.416015625,0.0,1439.6199951171875,1.0,283.1499938964844,285.1344909667969,291.0135803222656,292.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,19748.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102476358413696,1.0,0.0,0.0,2.875420093536377,2.875434637069702,5.516910732694669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.79541015625,0.0,734.286865234375,1895.4371337890625,0.0,1692.545166015625,0.7134140133857727,1.0,0.0,3.0,1.0,0.0
12302040,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8657073974609375,0.3689455687999725,0.3329200744628906,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.8150729537010193,0.3047035038471222,0.290103942155838,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.8661484122276306,0.3691131174564361,0.2593337595462799,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.7704631686210632,0.2573999464511871,0.2457034289836883,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.7252046465873718,0.2120948880910873,0.964128851890564,286.0041198730469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4437561035156,286.0038452148437,1.0,0.4901180863380432,1.0,1.0,0.0,1.0,-2.5117955207824707,2.5117905139923096,4.989472017769003e-06,1.8969755172729488,0.9626703262329102,0.9626703262329102,0.0,124.9281768798828,110.0,23850.416015625,0.0,1439.6199951171875,1.0,283.1499938964844,285.1344909667969,291.0135803222656,292.58465576171875,293.1499938964844,293.1499938964844,283.1499938964844,19748.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102476358413696,1.0,0.0,0.0,2.875420093536377,2.875434637069702,5.516910732694669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.79541015625,0.0,734.286865234375,1895.4371337890625,0.0,1692.545166015625,0.7134140133857727,1.0,0.0,3.0,1.0,0.0
12302100,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.8747826814651489,0.3706068098545074,0.3342620134353637,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.8233365416526794,0.3064215183258056,0.2915664613246918,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.8746181130409241,0.37000373005867,0.2598369121551513,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7787678241729736,0.2587751448154449,0.246845468878746,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7319556474685669,0.2129049301147461,0.9670244455337524,285.9936828613281,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.439697265625,285.9931640625,1.0,0.4885597825050354,1.0,1.0,0.0,1.0,-2.520622968673706,2.520617961883545,5.024637175665703e-06,1.90367591381073,0.969524383544922,0.969524383544922,0.0,121.20418548583984,110.0,24081.888671875,0.0,1435.0963134765625,1.0,283.1499938964844,285.1125793457031,291.036865234375,292.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20367.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133763432502747,1.0,0.0,0.0,2.9366512298583984,2.936666250228882,5.754374114985694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.064453125,0.0,780.8128662109375,1895.4371337890625,0.0,1717.873046875,0.7253862023353577,1.0,0.0,3.0,1.0,0.0
12302160,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8855557441711426,0.3722500503063202,0.3355638980865478,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8328582048416138,0.308131456375122,0.2929986715316772,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8847719430923462,0.3708892464637756,0.2603190243244171,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.7885658144950867,0.2601398527622223,0.2479554414749145,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.7399148344993591,0.2137037366628646,0.9697666168212892,285.9888610839844,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4357604980469,285.9886169433594,1.0,0.4866270422935486,1.0,1.0,0.0,1.0,-2.529117584228516,2.5291125774383545,5.058595434093149e-06,1.910123348236084,0.9764001965522766,0.9764001965522766,0.0,116.98612213134766,98.0,24286.201171875,0.0,1427.9659423828125,1.0,283.1499938964844,285.0984802246094,291.0599365234375,292.656982421875,293.1499938964844,293.1499938964844,283.1499938964844,20775.08203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163852453231812,1.0,0.0,0.0,2.98189115524292,2.9819064140319824,5.93303468576778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.0673828125,0.0,816.0826416015625,1895.4371337890625,0.0,1742.383544921875,0.7389994263648987,1.0,0.0,3.0,1.0,0.0
12302220,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.9130709171295166,0.3754825592041015,0.3380848467350006,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.8569347858428955,0.3115299642086029,0.2958035171031952,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.9108441472053528,0.3726458847522735,0.2612453997135162,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.8126459717750549,0.2628412246704101,0.2501090168952942,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.7603984475135803,0.2152720987796783,0.9749276041984558,285.97509765625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4282531738281,285.9748840332031,1.0,0.4819537699222564,1.0,1.0,0.0,1.0,-2.545421838760376,2.545416831970215,5.124117251398275e-06,1.922505617141724,0.9899571537971495,0.9899571537971495,0.0,107.48625183105467,86.0,24716.763671875,0.0,1408.02294921875,1.0,283.1499938964844,285.0642395019531,291.10791015625,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,21850.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222654223442078,1.0,0.0,0.0,3.088773965835572,3.0887904167175293,6.365984859257878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.67041015625,0.0,904.2317504882812,1895.4371337890625,0.0,1790.7010498046875,0.764694094657898,1.0,0.0,3.0,1.0,0.0
12302280,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.9130709171295166,0.3754825592041015,0.3380848467350006,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.8569347858428955,0.3115299642086029,0.2958035171031952,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97509765625,0.9108441472053528,0.3726458847522735,0.2612453997135162,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.8126459717750549,0.2628412246704101,0.2501090168952942,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.7603984475135803,0.2152720987796783,0.9749276041984558,285.97509765625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4282531738281,285.9748840332031,1.0,0.4819537699222564,1.0,1.0,0.0,1.0,-2.545421838760376,2.545416831970215,5.124117251398275e-06,1.922505617141724,0.9899571537971495,0.9899571537971495,0.0,107.48625183105467,86.0,24716.763671875,0.0,1408.02294921875,1.0,283.1499938964844,285.0642395019531,291.10791015625,292.73052978515625,293.1499938964844,293.1499938964844,283.1499938964844,21850.578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222654223442078,1.0,0.0,0.0,3.088773965835572,3.0887904167175293,6.365984859257878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.67041015625,0.0,904.2317504882812,1895.4371337890625,0.0,1790.7010498046875,0.764694094657898,1.0,0.0,3.0,1.0,0.0
