time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302340,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633483886719,0.9530013799667358,0.3786473274230957,0.3405095040798187,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8904847502708435,0.3149041831493377,0.2985476851463318,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633483886719,0.9494197964668274,0.374387264251709,0.2621334791183471,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8419990539550781,0.2655090093612671,0.2521932721138,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.7891170978546143,0.2168053686618805,0.9797530174255372,285.9633483886719,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4212341308594,285.9633178710937,1.0,0.4765402972698211,1.0,1.0,0.0,1.0,-2.561005115509033,2.560999870300293,5.187179795029806e-06,1.9343585968017576,1.0,1.0,0.0,97.04005432128906,89.0,25140.9921875,0.0,1382.7198486328125,1.0,283.1499938964844,285.0326232910156,291.1574401855469,292.8053283691406,293.1499938964844,293.1499938964844,283.1499938964844,22998.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279292345046997,1.0,0.0,0.0,3.19406533241272,3.194082975387573,6.807395038777031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.43115234375,0.0,997.4884643554688,1895.4371337890625,0.0,1837.7471923828125,0.7900304198265076,1.0,0.0,3.0,1.0,0.0
12302400,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633483886719,0.9530013799667358,0.3786473274230957,0.3405095040798187,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8904847502708435,0.3149041831493377,0.2985476851463318,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633483886719,0.9494197964668274,0.374387264251709,0.2621334791183471,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8419990539550781,0.2655090093612671,0.2521932721138,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634094238281,0.7891170978546143,0.2168053686618805,0.9797530174255372,285.9633483886719,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4212341308594,285.9633178710937,1.0,0.4765402972698211,1.0,1.0,0.0,1.0,-2.561005115509033,2.560999870300293,5.187179795029806e-06,1.9343585968017576,1.0,1.0,0.0,97.04005432128906,89.0,25140.9921875,0.0,1382.7198486328125,1.0,283.1499938964844,285.0326232910156,291.1574401855469,292.8053283691406,293.1499938964844,293.1499938964844,283.1499938964844,22998.640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279292345046997,1.0,0.0,0.0,3.19406533241272,3.194082975387573,6.807395038777031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.43115234375,0.0,997.4884643554688,1895.4371337890625,0.0,1837.7471923828125,0.7900304198265076,1.0,0.0,3.0,1.0,0.0
12302460,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.9737848043441772,0.3811283409595489,0.3425456285476684,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.9110201001167296,0.3175859451293945,0.3008742332458496,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.9696903824806212,0.3757694959640503,0.2629457414150238,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.8597158789634705,0.267618179321289,0.2539851069450378,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.8060630559921265,0.2180052697658538,0.9841976165771484,285.9574279785156,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4158630371094,285.9576721191406,1.0,0.475421279668808,1.0,1.0,0.0,1.0,-2.574716806411743,2.574711561203003,5.2429600145842414e-06,1.944770097732544,1.0,1.0,0.0,92.43334197998048,89.0,25485.69921875,0.0,1380.2939453125,1.0,283.1499938964844,285.0113830566406,291.1979064941406,292.865966796875,293.1499938964844,293.1499938964844,283.1499938964844,24161.927734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732322096824646,1.0,0.0,0.0,3.274083614349365,3.274101972579956,7.152746661631681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.767578125,0.0,1074.3267822265625,1895.4371337890625,0.0,1874.566162109375,0.8066532015800476,1.0,0.0,3.0,1.0,0.0
12302520,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.9773688316345216,0.3817425072193146,0.3430629670619964,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.9152554273605348,0.3182537853717804,0.3014691472053528,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.973171055316925,0.3761142194271087,0.263159304857254,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582214355469,0.8631730675697327,0.268141359090805,0.2544452250003814,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.8091844916343689,0.2183004170656204,0.9853648543357848,285.958251953125,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41455078125,285.9586181640625,1.0,0.4754119217395782,1.0,1.0,0.0,1.0,-2.578265905380249,2.578260660171509,5.257460998109309e-06,1.9474722146987915,1.0,1.0,0.0,91.70881652832033,92.0,25566.29296875,0.0,1381.713623046875,1.0,283.1499938964844,285.0090026855469,291.2079467773437,292.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,24371.2109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333824038505554,1.0,0.0,0.0,3.2882325649261475,3.2882511615753174,7.214701440716453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.45556640625,0.0,1088.3153076171875,1895.4371337890625,0.0,1883.4952392578125,0.8130354881286621,1.0,0.0,3.0,1.0,0.0
12302580,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.98885315656662,0.3847531974315643,0.3456689119338989,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.930627167224884,0.3215629756450653,0.3044878542423248,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.9841381311416626,0.3778144419193268,0.2642660439014435,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.875461220741272,0.2707200646400451,0.2567824721336365,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.8194065690040588,0.2197356820106506,0.9913573265075684,285.95867919921875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4080505371094,285.959228515625,1.0,0.4765887856483459,1.0,1.0,0.0,1.0,-2.5963659286499023,2.596360445022583,5.331761258275947e-06,1.9612663984298704,1.0,1.0,0.0,89.77993774414062,95.0,25993.8359375,0.0,1396.8076171875,1.0,283.1499938964844,284.99151611328125,291.2596130371094,292.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,25665.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387450337409973,1.0,0.0,0.0,3.374433755874634,3.374453544616699,7.597927265123872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.31591796875,0.0,1176.1697998046875,1895.4371337890625,0.0,1928.8980712890625,0.8341375589370728,1.0,0.0,3.0,1.0,0.0
12302640,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.98885315656662,0.3847531974315643,0.3456689119338989,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.930627167224884,0.3215629756450653,0.3044878542423248,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.9841381311416626,0.3778144419193268,0.2642660439014435,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.875461220741272,0.2707200646400451,0.2567824721336365,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.8194065690040588,0.2197356820106506,0.9913573265075684,285.95867919921875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4080505371094,285.959228515625,1.0,0.4765887856483459,1.0,1.0,0.0,1.0,-2.5963659286499023,2.596360445022583,5.331761258275947e-06,1.9612663984298704,1.0,1.0,0.0,89.77993774414062,95.0,25993.8359375,0.0,1396.8076171875,1.0,283.1499938964844,284.99151611328125,291.2596130371094,292.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,25665.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387450337409973,1.0,0.0,0.0,3.374433755874634,3.374453544616699,7.597927265123872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.31591796875,0.0,1176.1697998046875,1895.4371337890625,0.0,1928.8980712890625,0.8341375589370728,1.0,0.0,3.0,1.0,0.0
12302700,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.9916493892669678,0.3862257599830627,0.3469743728637695,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.9349213242530824,0.3232012391090393,0.3060143589973449,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.9866353273391724,0.3786536753177643,0.2648361921310425,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.8788657188415527,0.2719883024692535,0.2579634487628937,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.8219550848007202,0.2204296141862869,0.9944000244140624,285.9579772949219,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4048767089844,285.9583435058594,1.0,0.4777469038963318,1.0,1.0,0.0,1.0,-2.6055307388305664,2.605525493621826,5.3695880524173845e-06,1.9682528972625728,1.0,1.0,0.0,89.61701965332031,95.0,26216.9296875,0.0,1408.1304931640625,1.0,283.1499938964844,284.9811096191406,291.28594970703125,292.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,26413.44140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741442084312439,1.0,0.0,0.0,3.4232330322265625,3.423253297805786,7.819270990694349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.25146484375,0.0,1227.9388427734375,1895.4371337890625,0.0,1951.8826904296875,0.8432972431182861,1.0,0.0,3.0,1.0,0.0
12302760,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.9930567741394044,0.3876770436763763,0.3482713103294372,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.9373552799224854,0.3248288035392761,0.3075438439846039,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625549316406,0.9877006411552428,0.3794861733913421,0.2654106914997101,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.8807561993598938,0.2732425034046173,0.25914466381073,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.8231855630874634,0.2211075872182846,0.997437059879303,285.96258544921875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4017028808594,285.96319580078125,1.0,0.4791745841503143,1.0,1.0,0.0,1.0,-2.61468768119812,2.61468243598938,5.407511707744561e-06,1.97523033618927,1.0,1.0,0.0,89.84906005859375,98.0,26419.189453125,0.0,1421.2734375,1.0,283.1499938964844,284.9780578613281,291.3117980957031,293.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,26899.150390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440928220748901,1.0,0.0,0.0,3.454564094543457,3.45458459854126,7.963056987136952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.47314453125,0.0,1261.9644775390625,1895.4371337890625,0.0,1974.56787109375,0.853775680065155,1.0,0.0,3.0,1.0,0.0
12302820,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.9931418299674988,0.3905148506164551,0.3508423566818237,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9383981227874756,0.3280523121356964,0.3106072843074798,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.9869781732559204,0.3811293542385101,0.2665708661079407,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.881368100643158,0.2757111489772796,0.2615031599998474,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8229313492774963,0.2224192172288894,1.0034695863723757,285.9683837890625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3955383300781,285.9690856933594,1.0,0.4825668036937713,1.0,1.0,0.0,1.0,-2.632938861846924,2.6329333782196045,5.483484528667759e-06,1.989129662513733,1.0,1.0,0.0,91.1191177368164,101.0,26840.962890625,0.0,1451.341064453125,1.0,283.1499938964844,284.967041015625,291.3638000488281,293.11328125,293.1499938964844,293.1499938964844,283.1499938964844,28098.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494251132011414,1.0,0.0,0.0,3.5307540893554688,3.530775547027588,8.318178288391209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.62255859375,0.0,1347.317138671875,1895.4371337890625,0.0,2020.4798583984373,0.8724603056907654,1.0,0.0,3.0,1.0,0.0
12302880,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.9931418299674988,0.3905148506164551,0.3508423566818237,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.9383981227874756,0.3280523121356964,0.3106072843074798,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.9869781732559204,0.3811293542385101,0.2665708661079407,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.881368100643158,0.2757111489772796,0.2615031599998474,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8229313492774963,0.2224192172288894,1.0034695863723757,285.9683837890625,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3955383300781,285.9690856933594,1.0,0.4825668036937713,1.0,1.0,0.0,1.0,-2.632938861846924,2.6329333782196045,5.483484528667759e-06,1.989129662513733,1.0,1.0,0.0,91.1191177368164,101.0,26840.962890625,0.0,1451.341064453125,1.0,283.1499938964844,284.967041015625,291.3638000488281,293.11328125,293.1499938964844,293.1499938964844,283.1499938964844,28098.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494251132011414,1.0,0.0,0.0,3.5307540893554688,3.530775547027588,8.318178288391209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.62255859375,0.0,1347.317138671875,1895.4371337890625,0.0,2020.4798583984373,0.8724603056907654,1.0,0.0,3.0,1.0,0.0
12302940,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.9907407164573668,0.3932661414146423,0.3533639013767242,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.9359856247901917,0.3312341570854187,0.313660591840744,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.9836180210113524,0.3827435672283172,0.2677326798439026,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.879102885723114,0.2781278192996979,0.2638415694236755,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.8202129602432251,0.2236731797456741,1.009380578994751,285.9755859375,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3894958496094,285.9763488769531,1.0,0.4864232242107391,1.0,1.0,0.0,1.0,-2.6509506702423096,2.650944948196411,5.55899714527186e-06,2.0028529167175293,1.0,1.0,0.0,93.13909912109376,104.0,27257.46875,0.0,1484.8526611328125,1.0,283.1499938964844,284.9578552246094,291.41510009765625,293.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,29270.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754707396030426,1.0,0.0,0.0,3.603602170944214,3.6036245822906494,8.664968049743038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.525390625,0.0,1432.4453125,1895.4371337890625,0.0,2066.313720703125,0.8903364539146423,1.0,0.0,3.0,1.0,0.0
12303000,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.9907407164573668,0.3932661414146423,0.3533639013767242,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.9359856247901917,0.3312341570854187,0.313660591840744,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.9836180210113524,0.3827435672283172,0.2677326798439026,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.879102885723114,0.2781278192996979,0.2638415694236755,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9753723144531,0.8202129602432251,0.2236731797456741,1.009380578994751,285.9755859375,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3894958496094,285.9763488769531,1.0,0.4864232242107391,1.0,1.0,0.0,1.0,-2.6509506702423096,2.650944948196411,5.55899714527186e-06,2.0028529167175293,1.0,1.0,0.0,93.13909912109376,104.0,27257.46875,0.0,1484.8526611328125,1.0,283.1499938964844,284.9578552246094,291.41510009765625,293.1900939941406,293.1499938964844,293.1499938964844,283.1499938964844,29270.201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754707396030426,1.0,0.0,0.0,3.603602170944214,3.6036245822906494,8.664968049743038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.525390625,0.0,1432.4453125,1895.4371337890625,0.0,2066.313720703125,0.8903364539146423,1.0,0.0,3.0,1.0,0.0
12303060,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.9868322610855104,0.3959310948848724,0.3558257818222046,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.9316649436950684,0.3343754112720489,0.3166936933994293,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.978639543056488,0.3843286633491516,0.2688878774642944,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.8752819299697876,0.280494749546051,0.2661508619785309,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8161168694496155,0.2248729020357132,1.015132188796997,285.9836120605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3835754394531,285.984375,1.0,0.490526020526886,1.0,1.0,0.0,1.0,-2.66863226890564,2.6686267852783203,5.6336425586778205e-06,2.01633095741272,1.0,1.0,0.0,95.6165771484375,107.0,27667.44921875,0.0,1520.4095458984375,1.0,283.1499938964844,284.94989013671875,291.4652709960937,293.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,30422.185546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599093317985535,1.0,0.0,0.0,3.673830986022949,3.673854351043701,9.00599445685657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.99951171875,0.0,1517.837158203125,1895.4371337890625,0.0,2111.777587890625,0.9075775146484376,1.0,0.0,3.0,1.0,0.0
12303120,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.9868322610855104,0.3959310948848724,0.3558257818222046,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.9316649436950684,0.3343754112720489,0.3166936933994293,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.978639543056488,0.3843286633491516,0.2688878774642944,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.8752819299697876,0.280494749546051,0.2661508619785309,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833984375,0.8161168694496155,0.2248729020357132,1.015132188796997,285.9836120605469,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3835754394531,285.984375,1.0,0.490526020526886,1.0,1.0,0.0,1.0,-2.66863226890564,2.6686267852783203,5.6336425586778205e-06,2.01633095741272,1.0,1.0,0.0,95.6165771484375,107.0,27667.44921875,0.0,1520.4095458984375,1.0,283.1499938964844,284.94989013671875,291.4652709960937,293.2655944824219,293.1499938964844,293.1499938964844,283.1499938964844,30422.185546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599093317985535,1.0,0.0,0.0,3.673830986022949,3.673854351043701,9.00599445685657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.99951171875,0.0,1517.837158203125,1895.4371337890625,0.0,2111.777587890625,0.9075775146484376,1.0,0.0,3.0,1.0,0.0
12303180,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.9819994568824768,0.3985073268413543,0.3582199215888977,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9264053106307985,0.3374755382537842,0.3196995556354522,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.972671627998352,0.3858835101127624,0.2700307667255401,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.870727002620697,0.2828130722045898,0.2684255242347717,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8112729787826538,0.2260211408138275,1.0207043886184692,285.9920349121094,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3777770996094,285.9927978515625,1.0,0.4947428703308105,1.0,1.0,0.0,1.0,-2.6859283447265625,2.685922622680664,5.707153377443319e-06,2.0295207500457764,1.0,1.0,0.0,98.3721923828125,110.0,28069.669921875,0.0,1557.13525390625,1.0,283.1499938964844,284.9428100585937,291.5140686035156,293.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,31560.630859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650123834609985,1.0,0.0,0.0,3.7419400215148926,3.741964101791382,9.343012266072036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.8759765625,0.0,1603.829345703125,1895.4371337890625,0.0,2156.678466796875,0.9243035316467284,1.0,0.0,3.0,1.0,0.0
12303240,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.9819994568824768,0.3985073268413543,0.3582199215888977,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9264053106307985,0.3374755382537842,0.3196995556354522,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920349121094,0.972671627998352,0.3858835101127624,0.2700307667255401,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.870727002620697,0.2828130722045898,0.2684255242347717,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8112729787826538,0.2260211408138275,1.0207043886184692,285.9920349121094,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3777770996094,285.9927978515625,1.0,0.4947428703308105,1.0,1.0,0.0,1.0,-2.6859283447265625,2.685922622680664,5.707153377443319e-06,2.0295207500457764,1.0,1.0,0.0,98.3721923828125,110.0,28069.669921875,0.0,1557.13525390625,1.0,283.1499938964844,284.9428100585937,291.5140686035156,293.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,31560.630859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650123834609985,1.0,0.0,0.0,3.7419400215148926,3.741964101791382,9.343012266072036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.8759765625,0.0,1603.829345703125,1895.4371337890625,0.0,2156.678466796875,0.9243035316467284,1.0,0.0,3.0,1.0,0.0
12303300,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.9793589115142822,0.3997601866722107,0.3593904972076416,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.9236248135566713,0.3390092551708221,0.3211911916732788,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.969453513622284,0.3866485059261322,0.2705969214439392,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8683363199234009,0.283953845500946,0.2695491909980774,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8086821436882019,0.2265764772891998,1.023422360420227,285.9942932128906,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3749084472656,285.9948425292969,1.0,0.4968679845333099,1.0,1.0,0.0,1.0,-2.6944262981414795,2.694420576095581,5.743450401496375e-06,2.036003351211548,1.0,1.0,0.0,99.81739807128906,110.0,28276.37109375,0.0,1575.76025390625,1.0,283.1499938964844,284.9366149902344,291.5380249023437,293.376220703125,293.1499938964844,293.1499938964844,283.1499938964844,32259.51171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675427198410034,1.0,0.0,0.0,3.783143997192383,3.7831685543060303,9.549904689265531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.83203125,0.0,1657.3963623046875,1895.4371337890625,0.0,2179.048828125,0.9316155314445496,1.0,0.0,3.0,1.0,0.0
12303360,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.9765947461128236,0.400989681482315,0.3605377376079559,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9207950234413148,0.3405320644378662,0.3226718008518219,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.9661118984222412,0.3874057233333587,0.2711565196514129,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.8659068942070007,0.2850823998451233,0.2706609964370727,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8059929609298706,0.2271195650100708,1.0260848999023438,286.00067138671875,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3720397949219,286.0013732910156,1.0,0.498993456363678,1.0,1.0,0.0,1.0,-2.702794313430786,2.702788591384888,5.779306320619071e-06,2.0423879623413086,1.0,1.0,0.0,101.2977294921875,113.0,28462.62109375,0.0,1594.4708251953125,1.0,283.1499938964844,284.9363708496094,291.5610656738281,293.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,32684.814453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700016498565674,1.0,0.0,0.0,3.8080005645751953,3.808025360107422,9.675808314568712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.9716796875,0.0,1690.2803955078125,1895.4371337890625,0.0,2200.852783203125,0.9405325055122375,1.0,0.0,3.0,1.0,0.0
12303420,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.9708563685417176,0.4033747017383575,0.3627748191356659,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.9152100086212158,0.3435427248477936,0.325606495141983,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.959239900112152,0.3888928890228271,0.2722622752189636,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.8610917329788208,0.2873027920722961,0.2728554010391235,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.800540030002594,0.228170558810234,1.0312747955322266,286.0089111328125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36627197265625,286.0096130371094,1.0,0.503229022026062,1.0,1.0,0.0,1.0,-2.719216108322144,2.719210386276245,5.850002708029933e-06,2.054920196533203,1.0,1.0,0.0,104.3237075805664,116.0,28845.474609375,0.0,1632.0628662109375,1.0,283.1499938964844,284.9300231933594,291.6060485839844,293.4798889160156,293.1499938964844,293.1499938964844,283.04998779296875,33808.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748839855194092,1.0,0.0,0.0,3.872927188873291,3.872953176498413,1.0008568551711503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.22509765625,0.0,1778.2215576171875,1895.4371337890625,0.0,2244.330078125,0.9554824829101562,1.0,0.0,3.0,1.0,0.0
12303480,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.9708563685417176,0.4033747017383575,0.3627748191356659,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.9152100086212158,0.3435427248477936,0.325606495141983,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.959239900112152,0.3888928890228271,0.2722622752189636,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087890625,0.8610917329788208,0.2873027920722961,0.2728554010391235,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.800540030002594,0.228170558810234,1.0312747955322266,286.0089111328125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36627197265625,286.0096130371094,1.0,0.503229022026062,1.0,1.0,0.0,1.0,-2.719216108322144,2.719210386276245,5.850002708029933e-06,2.054920196533203,1.0,1.0,0.0,104.3237075805664,116.0,28845.474609375,0.0,1632.0628662109375,1.0,283.1499938964844,284.9300231933594,291.6060485839844,293.4798889160156,293.1499938964844,293.1499938964844,283.04998779296875,33808.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748839855194092,1.0,0.0,0.0,3.872927188873291,3.872953176498413,1.0008568551711503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.22509765625,0.0,1778.2215576171875,1895.4371337890625,0.0,2244.330078125,0.9554824829101562,1.0,0.0,3.0,1.0,0.0
12303540,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9639387130737304,0.4052493870258331,0.3646883964538574,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9089176058769226,0.3462468385696411,0.3283490538597107,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9512231349945068,0.3900081813335418,0.2731984853744507,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8556160926818848,0.2892509698867798,0.2748787701129913,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.794393002986908,0.2289884239435196,1.035775661468506,285.9437561035156,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.357177734375,285.94384765625,1.0,0.5073491334915161,1.0,1.0,0.0,1.0,-2.733783721923828,2.7337777614593506,5.91317075304687e-06,2.0660829544067383,1.0,1.0,0.0,107.59545135498048,119.0,29411.62109375,0.0,1668.5008544921875,1.0,283.0521240234375,284.8432312011719,291.6661376953125,293.58819580078125,293.1499938964844,293.1499938964844,282.75,34748.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847116589546204,1.0,0.0,0.0,3.926403760910034,3.9264304637908936,1.0286869382980512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.94580078125,0.0,1852.9036865234373,1895.4371337890625,0.0,2332.544677734375,0.9665363430976868,1.0,0.0,3.0,1.0,0.0
12303600,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9639387130737304,0.4052493870258331,0.3646883964538574,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9089176058769226,0.3462468385696411,0.3283490538597107,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.9512231349945068,0.3900081813335418,0.2731984853744507,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.8556160926818848,0.2892509698867798,0.2748787701129913,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.794393002986908,0.2289884239435196,1.035775661468506,285.9437561035156,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.357177734375,285.94384765625,1.0,0.5073491334915161,1.0,1.0,0.0,1.0,-2.733783721923828,2.7337777614593506,5.91317075304687e-06,2.0660829544067383,1.0,1.0,0.0,107.59545135498048,119.0,29411.62109375,0.0,1668.5008544921875,1.0,283.0521240234375,284.8432312011719,291.6661376953125,293.58819580078125,293.1499938964844,293.1499938964844,282.75,34748.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847116589546204,1.0,0.0,0.0,3.926403760910034,3.9264304637908936,1.0286869382980512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.94580078125,0.0,1852.9036865234373,1895.4371337890625,0.0,2332.544677734375,0.9665363430976868,1.0,0.0,3.0,1.0,0.0
12303660,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.9551191926002502,0.405804693698883,0.3656354248523712,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.9015452861785888,0.3479128181934356,0.3302718102931976,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318725585937,0.9414849877357484,0.3901018798351288,0.2735688984394073,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.8490038514137268,0.2903379797935486,0.2762299478054046,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.7871448993682861,0.229167953133583,1.0379996299743652,285.7318115234375,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3411865234375,285.7298278808594,1.0,0.5106539726257324,1.0,1.0,0.0,1.0,-2.741983890533448,2.7419779300689697,5.949083515588427e-06,2.07246470451355,1.0,1.0,0.0,110.97332763671876,119.0,30303.38671875,0.0,1696.3499755859375,1.0,282.7598876953125,284.5965270996094,291.74298095703125,293.7571105957031,293.1499938964844,293.1499938964844,282.75,35205.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802880048751831,1.0,0.0,0.0,3.952087163925171,3.95211410522461,1.0421886145195458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.9990234375,0.0,1889.502685546875,1895.4371337890625,0.0,2497.785888671875,0.972646713256836,1.0,0.0,3.0,1.0,0.0
12303720,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.9536216259002686,0.4058485031127929,0.3656815588474273,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.900349497795105,0.3481087684631347,0.3304747343063354,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9398717880249025,0.3900796473026275,0.2735648155212402,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8479147553443909,0.2904564142227173,0.2763618528842926,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.7859610319137573,0.2291632294654846,1.0380862951278689,285.72760009765625,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3387756347656,285.7265625,1.0,0.5110620260238647,1.0,1.0,0.0,1.0,-2.7425413131713867,2.742535352706909,5.95152687310474e-06,2.0728979110717773,1.0,1.0,0.0,111.4825668334961,122.0,30333.30859375,0.0,1699.556396484375,1.0,282.7561950683594,284.5918273925781,291.7386779785156,293.74810791015625,293.1499938964844,293.1499938964844,282.45001220703125,35252.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803859293460846,1.0,0.0,0.0,3.954769134521485,3.954796075820923,1.043603560901829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.9658203125,0.0,1893.35205078125,1895.4371337890625,0.0,2506.762451171875,0.9732847213745116,1.0,0.0,3.0,1.0,0.0
12303780,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.9402938485145568,0.4054697751998901,0.3656864166259765,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.8900099396705627,0.3492128252983093,0.331838995218277,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.9258140325546264,0.3892655968666076,0.2732553482055664,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.8385888934135437,0.2909714877605438,0.2771603763103485,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7757526636123657,0.2287038266658783,1.0374751091003418,285.5028076171875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3144836425781,285.5016174316406,1.0,0.5140945315361023,1.0,1.0,0.0,1.0,-2.744046211242676,2.7440402507781982,5.958336259936914e-06,2.0741677284240723,1.0,1.0,0.0,115.82299041748048,125.0,31175.087890625,0.0,1722.0904541015625,1.0,282.4561462402344,284.3346252441406,291.7662048339844,293.8376770019531,293.1499938964844,293.1499938964844,282.1499938964844,35554.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204121589660645,1.0,0.0,0.0,3.9716742038726807,3.971701383590698,1.0525445759412833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.70654296875,0.0,1917.7359619140625,1895.4371337890625,0.0,2659.38818359375,0.9773060083389282,1.0,0.0,3.0,1.0,0.0
12303840,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028076171875,0.9402938485145568,0.4054697751998901,0.3656864166259765,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.8900099396705627,0.3492128252983093,0.331838995218277,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028381347656,0.9258140325546264,0.3892655968666076,0.2732553482055664,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.8385888934135437,0.2909714877605438,0.2771603763103485,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7757526636123657,0.2287038266658783,1.0374751091003418,285.5028076171875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3144836425781,285.5016174316406,1.0,0.5140945315361023,1.0,1.0,0.0,1.0,-2.744046211242676,2.7440402507781982,5.958336259936914e-06,2.0741677284240723,1.0,1.0,0.0,115.82299041748048,125.0,31175.087890625,0.0,1722.0904541015625,1.0,282.4561462402344,284.3346252441406,291.7662048339844,293.8376770019531,293.1499938964844,293.1499938964844,282.1499938964844,35554.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204121589660645,1.0,0.0,0.0,3.9716742038726807,3.971701383590698,1.0525445759412833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.70654296875,0.0,1917.7359619140625,1895.4371337890625,0.0,2659.38818359375,0.9773060083389282,1.0,0.0,3.0,1.0,0.0
12303900,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465270996094,0.933664321899414,0.4051116108894348,0.3655366897583008,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.8850357532501221,0.3496091365814209,0.3323655724525451,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.9190268516540528,0.3886992931365967,0.2729810774326324,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.8341264128684998,0.2910822331905365,0.27741140127182,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.7708103060722351,0.2283311337232589,1.0364751815795898,285.34649658203125,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3021545410156,285.337158203125,1.0,0.5153751969337463,1.0,1.0,0.0,1.0,-2.7432711124420166,2.743265151977539,5.9550534388108645e-06,2.0736212730407715,1.0,1.0,0.0,117.93975830078124,125.0,32020.3203125,0.0,1730.83447265625,1.0,282.1933288574219,284.1346740722656,291.8055419921875,293.97802734375,293.1499938964844,293.1499938964844,282.1499938964844,35656.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301388025283813,1.0,0.0,0.0,3.97735333442688,3.9773805141448975,1.0555568223935552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.0361328125,0.0,1925.9744873046875,1895.4371337890625,0.0,2749.73779296875,0.9786568880081176,1.0,0.0,3.0,1.0,0.0
12303960,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.9268035888671876,0.4046474099159241,0.3651949763298034,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.879957914352417,0.3499115109443664,0.3327468931674957,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.912236988544464,0.388039082288742,0.2725861668586731,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8295755982398987,0.2911046743392944,0.2775325179100036,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.7657880187034607,0.2278730571269989,1.0349228382110596,285.3008728027344,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2894592285156,285.2999572753906,1.0,0.5164927840232849,1.0,1.0,0.0,1.0,-2.7411248683929443,2.741118907928467,5.945807515672641e-06,2.0720317363739014,1.0,1.0,0.0,120.08554077148438,128.0,32154.7265625,0.0,1737.657958984375,1.0,282.15576171875,284.0879211425781,291.7865905761719,293.9159240722656,293.1499938964844,293.1499938964844,281.8500061035156,35735.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833709716796875,1.0,0.0,0.0,3.981731653213501,3.981758832931519,1.0578820592854754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.67822265625,0.0,1932.341796875,1895.4371337890625,0.0,2783.006103515625,0.9796982407569884,1.0,0.0,3.0,1.0,0.0
12304020,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.914538562297821,0.403544545173645,0.3644345104694366,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8709396123886108,0.3503662049770355,0.3333976566791534,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.9007258415222168,0.3865959644317627,0.2717443406581878,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8213761448860168,0.2910107374191284,0.2776624262332916,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7567604184150696,0.2268267422914505,1.0312583446502686,285.1048583984375,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2654113769531,285.1037902832031,1.0,0.5184025168418884,1.0,1.0,0.0,1.0,-2.735734462738037,2.7357287406921387,5.922536729485728e-06,2.0680007934570312,1.0,1.0,0.0,124.08843231201172,131.0,33139.75,0.0,1748.279541015625,1.0,281.85601806640625,283.844482421875,291.8103332519531,293.9991760253906,293.1499938964844,293.1499938964844,281.54998779296875,35842.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458608984947205,1.0,0.0,0.0,3.9877114295959473,3.987738847732544,1.061061880136549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.66162109375,0.0,1941.06103515625,1895.4371337890625,0.0,2896.51953125,0.9811205267906188,1.0,0.0,3.0,1.0,0.0
12304080,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.914538562297821,0.403544545173645,0.3644345104694366,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.8709396123886108,0.3503662049770355,0.3333976566791534,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.9007258415222168,0.3865959644317627,0.2717443406581878,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8213761448860168,0.2910107374191284,0.2776624262332916,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7567604184150696,0.2268267422914505,1.0312583446502686,285.1048583984375,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2654113769531,285.1037902832031,1.0,0.5184025168418884,1.0,1.0,0.0,1.0,-2.735734462738037,2.7357287406921387,5.922536729485728e-06,2.0680007934570312,1.0,1.0,0.0,124.08843231201172,131.0,33139.75,0.0,1748.279541015625,1.0,281.85601806640625,283.844482421875,291.8103332519531,293.9991760253906,293.1499938964844,293.1499938964844,281.54998779296875,35842.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458608984947205,1.0,0.0,0.0,3.9877114295959473,3.987738847732544,1.061061880136549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.66162109375,0.0,1941.06103515625,1895.4371337890625,0.0,2896.51953125,0.9811205267906188,1.0,0.0,3.0,1.0,0.0
12304140,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9037492275238036,0.4021364152431488,0.3634024262428283,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8627467751502991,0.3505939841270447,0.3338281810283661,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8904969096183777,0.3849447667598724,0.2707545459270477,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8136573433876038,0.2907151579856872,0.2775938212871551,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7485114336013794,0.2256069481372833,1.0267596244812012,284.9085998535156,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.24224853515625,284.907470703125,1.0,0.5199247002601624,1.0,1.0,0.0,1.0,-2.728333711624145,2.728327751159668,5.890589363843901e-06,2.062432050704956,0.9989834427833556,0.9989834427833556,0.0,127.88929748535156,134.0,34140.87890625,0.0,1754.903076171875,1.0,281.5559997558594,283.6029357910156,291.83404541015625,294.0835876464844,293.1499938964844,293.1499938964844,281.25,35935.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576825261116028,1.0,0.0,0.0,3.990543842315674,3.990571260452272,1.0625697086652508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.87060546875,0.0,1945.5391845703125,1895.4371337890625,0.0,3007.272216796875,0.981815218925476,1.0,0.0,3.0,1.0,0.0
12304200,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9037492275238036,0.4021364152431488,0.3634024262428283,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8627467751502991,0.3505939841270447,0.3338281810283661,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8904969096183777,0.3849447667598724,0.2707545459270477,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8136573433876038,0.2907151579856872,0.2775938212871551,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7485114336013794,0.2256069481372833,1.0267596244812012,284.9085998535156,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.24224853515625,284.907470703125,1.0,0.5199247002601624,1.0,1.0,0.0,1.0,-2.728333711624145,2.728327751159668,5.890589363843901e-06,2.062432050704956,0.9989834427833556,0.9989834427833556,0.0,127.88929748535156,134.0,34140.87890625,0.0,1754.903076171875,1.0,281.5559997558594,283.6029357910156,291.83404541015625,294.0835876464844,293.1499938964844,293.1499938964844,281.25,35935.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576825261116028,1.0,0.0,0.0,3.990543842315674,3.990571260452272,1.0625697086652508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.87060546875,0.0,1945.5391845703125,1895.4371337890625,0.0,3007.272216796875,0.981815218925476,1.0,0.0,3.0,1.0,0.0
