time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304260,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.8941964507102966,0.4004533290863037,0.3621164262294769,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.855222225189209,0.3506269752979278,0.3340654671192169,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.880956768989563,0.3831216096878052,0.2696363031864166,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8061203360557556,0.2902508676052093,0.2773560583591461,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7408961653709412,0.224253311753273,1.021605372428894,284.7158203125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2200012207031,284.7146301269531,1.0,0.5211343169212341,1.0,1.0,0.0,1.0,-2.7192492485046387,2.719243288040161,5.851438800164033e-06,2.055570363998413,0.9942336082458496,0.9942336082458496,0.0,131.53172302246094,137.0,35197.84375,0.0,1758.229736328125,1.0,281.2559814453125,283.3677978515625,291.8565979003906,294.1714782714844,293.1499938964844,293.1499938964844,280.95001220703125,36093.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698432445526123,1.0,0.0,0.0,3.987619400024414,3.9876468181610094,1.061012881109491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.443359375,0.0,1942.992431640625,1895.4371337890625,0.0,3121.34033203125,0.9812423586845398,1.0,0.0,3.0,1.0,0.0
12304320,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.8941964507102966,0.4004533290863037,0.3621164262294769,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159118652344,0.855222225189209,0.3506269752979278,0.3340654671192169,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.880956768989563,0.3831216096878052,0.2696363031864166,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8061203360557556,0.2902508676052093,0.2773560583591461,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7408961653709412,0.224253311753273,1.021605372428894,284.7158203125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2200012207031,284.7146301269531,1.0,0.5211343169212341,1.0,1.0,0.0,1.0,-2.7192492485046387,2.719243288040161,5.851438800164033e-06,2.055570363998413,0.9942336082458496,0.9942336082458496,0.0,131.53172302246094,137.0,35197.84375,0.0,1758.229736328125,1.0,281.2559814453125,283.3677978515625,291.8565979003906,294.1714782714844,293.1499938964844,293.1499938964844,280.95001220703125,36093.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698432445526123,1.0,0.0,0.0,3.987619400024414,3.9876468181610094,1.061012881109491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.443359375,0.0,1942.992431640625,1895.4371337890625,0.0,3121.34033203125,0.9812423586845398,1.0,0.0,3.0,1.0,0.0
12304380,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.8850286602973938,0.3984126448631286,0.3605344295501709,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8481892943382263,0.3504600822925567,0.3341157436370849,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.871970534324646,0.3811379671096802,0.2684048414230346,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52130126953125,0.7986708879470825,0.2896174490451813,0.2769588828086853,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216064453125,0.7337375283241272,0.2227830737829208,1.0159051418304443,284.52105712890625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1983337402344,284.519775390625,1.0,0.5220839381217957,1.0,1.0,0.0,1.0,-2.7086002826690674,2.708594560623169,5.805674845760223e-06,2.047508955001831,0.9868739247322084,0.9868739247322084,0.0,135.06942749023438,140.0,36195.28515625,0.0,1758.7034912109375,1.0,280.9559936523437,283.1327514648437,291.8726501464844,294.2511291503906,293.1499938964844,293.1499938964844,280.6499938964844,36272.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820605874061584,1.0,0.0,0.0,3.978155851364136,3.978183269500733,1.055982806974498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.8193359375,0.0,1932.046630859375,1895.4371337890625,0.0,3235.888427734375,0.979205846786499,1.0,0.0,3.0,1.0,0.0
12304440,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52105712890625,0.8850286602973938,0.3984126448631286,0.3605344295501709,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8481892943382263,0.3504600822925567,0.3341157436370849,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5210876464844,0.871970534324646,0.3811379671096802,0.2684048414230346,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52130126953125,0.7986708879470825,0.2896174490451813,0.2769588828086853,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216064453125,0.7337375283241272,0.2227830737829208,1.0159051418304443,284.52105712890625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1983337402344,284.519775390625,1.0,0.5220839381217957,1.0,1.0,0.0,1.0,-2.7086002826690674,2.708594560623169,5.805674845760223e-06,2.047508955001831,0.9868739247322084,0.9868739247322084,0.0,135.06942749023438,140.0,36195.28515625,0.0,1758.7034912109375,1.0,280.9559936523437,283.1327514648437,291.8726501464844,294.2511291503906,293.1499938964844,293.1499938964844,280.6499938964844,36272.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820605874061584,1.0,0.0,0.0,3.978155851364136,3.978183269500733,1.055982806974498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.8193359375,0.0,1932.046630859375,1895.4371337890625,0.0,3235.888427734375,0.979205846786499,1.0,0.0,3.0,1.0,0.0
12304500,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37158203125,0.8806958198547363,0.3972829282283783,0.3596775829792022,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.8449321985244751,0.3503140807151794,0.3341036140918731,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3717956542969,0.8677838444709778,0.3800985217094421,0.2677783966064453,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734130859375,0.795160174369812,0.2892491519451141,0.2767282128334045,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37554931640625,0.730374813079834,0.2220159620046615,1.012966513633728,284.3715515136719,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.188232421875,284.3622131347656,1.0,0.5224823951721191,1.0,1.0,0.0,1.0,-2.702994108200073,2.702988386154175,5.781635991297662e-06,2.0432558059692383,0.9815725684165956,0.9815725684165956,0.0,136.7681884765625,140.0,37095.7265625,0.0,1758.1895751953125,1.0,280.6933898925781,282.9423217773437,291.9056396484375,294.3897705078125,293.1499938964844,293.1499938964844,280.6499938964844,36381.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906686902046204,1.0,0.0,0.0,3.9708194732666016,3.9708468914031982,1.0520916475798003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.0810546875,0.0,1923.3485107421875,1895.4371337890625,0.0,3316.460693359375,0.9775867462158204,1.0,0.0,3.0,1.0,0.0
12304560,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240051269531,0.8761391043663025,0.3960393667221069,0.3586409986019134,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240966796875,0.8415191173553467,0.3500915467739105,0.3339781761169433,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32403564453125,0.863436758518219,0.3789845407009125,0.2670593857765198,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3242492675781,0.7914678454399109,0.2888155281543731,0.2764039635658264,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.7268676161766052,0.2211991250514984,1.0097049474716189,284.3240051269531,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1780090332031,284.3227844238281,1.0,0.522804856300354,1.0,1.0,0.0,1.0,-2.6964240074157715,2.696418285369873,5.7535298765287735e-06,2.0382730960845947,0.9768784642219543,0.9768784642219543,0.0,138.53857421875,143.0,37129.18359375,0.0,1756.5694580078125,1.0,280.65557861328125,282.8977355957031,291.88153076171875,294.3198547363281,293.1499938964844,293.1499938964844,280.3500061035156,36475.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938305377960205,1.0,0.0,0.0,3.961298942565918,3.961326122283936,1.0470527058714652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4189453125,0.0,1911.7286376953125,1895.4371337890625,0.0,3346.011474609375,0.975516140460968,1.0,0.0,3.0,1.0,0.0
12304620,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.12664794921875,0.8675066828727722,0.3933883905410766,0.3564834296703338,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.8351011276245117,0.3495193421840668,0.3336458802223205,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1266784667969,0.8552653193473816,0.3766540288925171,0.2655880451202392,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268920898437,0.7844516634941101,0.2878451645374298,0.2756875157356262,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.7200896143913269,0.2194962203502655,1.002967119216919,284.12664794921875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1591491699219,284.12530517578125,1.0,0.5233170390129089,1.0,1.0,0.0,1.0,-2.682704210281372,2.6826987266540527,5.69501617064816e-06,2.027846574783325,0.9642502069473268,0.9642502069473268,0.0,141.96768188476562,146.0,37990.38671875,0.0,1751.9630126953125,1.0,280.35595703125,282.66485595703125,291.88262939453125,294.3769226074219,293.1499938964844,293.1499938964844,280.04998779296875,36707.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904830038547516,1.0,0.0,0.0,3.935970306396485,3.935997486114502,1.0337057574361095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.06494140625,0.0,1880.9150390625,1895.4371337890625,0.0,3448.564453125,0.9699358344078064,1.0,0.0,3.0,1.0,0.0
12304680,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.12664794921875,0.8675066828727722,0.3933883905410766,0.3564834296703338,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1267395019531,0.8351011276245117,0.3495193421840668,0.3336458802223205,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1266784667969,0.8552653193473816,0.3766540288925171,0.2655880451202392,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268920898437,0.7844516634941101,0.2878451645374298,0.2756875157356262,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1272277832031,0.7200896143913269,0.2194962203502655,1.002967119216919,284.12664794921875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1591491699219,284.12530517578125,1.0,0.5233170390129089,1.0,1.0,0.0,1.0,-2.682704210281372,2.6826987266540527,5.69501617064816e-06,2.027846574783325,0.9642502069473268,0.9642502069473268,0.0,141.96768188476562,146.0,37990.38671875,0.0,1751.9630126953125,1.0,280.35595703125,282.66485595703125,291.88262939453125,294.3769226074219,293.1499938964844,293.1499938964844,280.04998779296875,36707.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904830038547516,1.0,0.0,0.0,3.935970306396485,3.935997486114502,1.0337057574361095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.06494140625,0.0,1880.9150390625,1895.4371337890625,0.0,3448.564453125,0.9699358344078064,1.0,0.0,3.0,1.0,0.0
12304740,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.8591802716255188,0.3904964029788971,0.3541108667850494,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.828900158405304,0.348751813173294,0.3331324160099029,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.8474559187889099,0.3741565346717834,0.2640029788017273,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.777645468711853,0.2867153882980346,0.2748225927352905,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.7132357358932495,0.2176812142133712,0.9957329034805298,283.92779541015625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.14166259765625,283.92633056640625,1.0,0.5236412882804871,1.0,1.0,0.0,1.0,-2.6675968170166016,2.6675913333892822,5.6308949751837645e-06,2.016347885131836,0.9489645957946776,0.9489645957946776,0.0,145.35409545898438,134.0,38875.5703125,0.0,1745.1343994140625,1.0,280.0562438964844,282.4402770996094,291.8796691894531,294.4299621582031,293.1499938964844,293.1499938964844,279.75,36979.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154296517372132,1.0,0.0,0.0,3.90069842338562,3.90072512626648,1.0152616596315056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.55517578125,0.0,1838.2135009765625,1895.4371337890625,0.0,3546.922119140625,0.9621489644050598,1.0,0.0,3.0,1.0,0.0
12304800,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.8591802716255188,0.3904964029788971,0.3541108667850494,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278869628906,0.828900158405304,0.348751813173294,0.3331324160099029,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.8474559187889099,0.3741565346717834,0.2640029788017273,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.777645468711853,0.2867153882980346,0.2748225927352905,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.7132357358932495,0.2176812142133712,0.9957329034805298,283.92779541015625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.14166259765625,283.92633056640625,1.0,0.5236412882804871,1.0,1.0,0.0,1.0,-2.6675968170166016,2.6675913333892822,5.6308949751837645e-06,2.016347885131836,0.9489645957946776,0.9489645957946776,0.0,145.35409545898438,134.0,38875.5703125,0.0,1745.1343994140625,1.0,280.0562438964844,282.4402770996094,291.8796691894531,294.4299621582031,293.1499938964844,293.1499938964844,279.75,36979.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154296517372132,1.0,0.0,0.0,3.90069842338562,3.90072512626648,1.0152616596315056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.55517578125,0.0,1838.2135009765625,1895.4371337890625,0.0,3546.922119140625,0.9621489644050598,1.0,0.0,3.0,1.0,0.0
12304860,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296142578125,0.8597264885902405,0.3875213861465454,0.3514430224895477,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297058105469,0.8306688070297241,0.3478430807590484,0.3322561085224151,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7296447753906,0.8481928110122681,0.3716168403625488,0.2622186243534088,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299194335937,0.779018759727478,0.2854950428009033,0.2736413478851318,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303466796875,0.7134751677513123,0.2158499360084533,0.9873239994049072,283.7295837402344,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.12615966796875,283.7278137207031,1.0,0.5194078087806702,1.0,1.0,0.0,1.0,-2.649669885635376,2.6496644020080566,5.555333245865768e-06,2.0027310848236084,0.9316845536231996,0.9316845536231996,0.0,142.90748596191406,134.0,39665.90234375,0.0,1707.8741455078125,1.0,279.7577819824219,282.218994140625,291.8740234375,294.478759765625,293.1499938964844,293.1499938964844,279.75,37293.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925426721572876,1.0,0.0,0.0,3.8556740283966064,3.855700254440308,9.919593821905437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.9306640625,0.0,1784.4757080078125,1895.4371337890625,0.0,3639.15234375,0.9522069096565248,1.0,0.0,3.0,1.0,0.0
12304920,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281799316406,0.8598865866661072,0.3874070644378662,0.3513241708278656,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.728271484375,0.8308680653572083,0.3478098213672638,0.3322121798992157,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72821044921875,0.848356306552887,0.3715182840824127,0.262139230966568,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7284545898437,0.7792044281959534,0.2854482531547546,0.273585557937622,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72882080078125,0.7135984301567078,0.2157772034406662,0.9869473576545716,283.7281799316406,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1256103515625,283.7266540527344,1.0,0.5191710591316223,1.0,1.0,0.0,1.0,-2.648859024047852,2.648853540420532,5.551919002755312e-06,2.0021111965179443,0.9310142993927002,0.9310142993927002,0.0,142.71253967285156,122.0,39654.2734375,0.0,1705.81884765625,1.0,279.75665283203125,282.2180480957031,291.87078857421875,294.4723205566406,293.1499938964844,293.1499938964844,279.45001220703125,37302.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254225492477416,1.0,0.0,0.0,3.853594303131104,3.8536205291748047,9.908895890475833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.9169921875,0.0,1781.98486328125,1895.4371337890625,0.0,3639.1142578125,0.9517470002174376,1.0,0.0,3.0,1.0,0.0
12304980,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5519714355469,0.8639839291572571,0.3852492868900299,0.349340945482254,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5522766113281,0.8354812860488892,0.3470987975597381,0.3314606547355652,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55206298828125,0.8524541258811951,0.3696876168251037,0.2608090043067932,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5529479980469,0.7836202383041382,0.2845425605773926,0.2726366519927978,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5542297363281,0.7167633771896362,0.2144758999347686,0.9805907011032104,283.55194091796875,284.95001220703125,297.0531921386719,288.8304443359375,297.05328369140625,297.1152038574219,283.5466613769531,1.0,0.5146605968475342,1.0,1.0,0.0,1.0,-2.635194540023804,2.6351890563964844,5.494633569469443e-06,1.9917062520980835,0.9169164896011353,0.9169164896011353,0.0,138.6445770263672,122.0,40437.484375,0.0,1667.83837890625,1.0,279.47430419921875,282.0166320800781,291.8832702636719,294.5625305175781,293.1499938964844,293.1499938964844,279.45001220703125,37576.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338103532791138,1.0,0.0,0.0,3.81404185295105,3.8140676021575928,9.706533319331356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.75927734375,0.0,1735.7740478515625,1895.4371337890625,0.0,3716.01708984375,0.9430143237113952,1.0,0.0,3.0,1.0,0.0
12305040,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53057861328125,0.8666743636131287,0.3842175304889679,0.3482872247695923,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306396484375,0.8383753895759583,0.3467498421669006,0.3310235142707824,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306091308594,0.8551326990127563,0.3688024878501892,0.2601046860218048,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53082275390625,0.7864261269569397,0.2841005027294159,0.2721148729324341,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5311584472656,0.718823254108429,0.2138441503047943,0.9772778749465942,283.5305480957031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1101379394531,283.5291748046875,1.0,0.5121142864227295,1.0,1.0,0.0,1.0,-2.6279470920562744,2.627941608428955,5.464346486405702e-06,1.9861751794815063,0.9104464054107666,0.9104464054107666,0.0,136.2525634765625,110.0,40339.95703125,0.0,1646.791015625,1.0,279.4568786621094,282.0008850097656,291.8580322265625,294.5042724609375,293.1499938964844,293.1499938964844,279.1499938964844,37688.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343242645263672,1.0,0.0,0.0,3.79227352142334,3.792299270629883,9.596051313565113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.36181640625,0.0,1710.413818359375,1895.4371337890625,0.0,3720.713134765625,0.938222587108612,1.0,0.0,3.0,1.0,0.0
12305100,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3866577148437,0.87198406457901,0.3826320171356201,0.3467701375484466,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3872375488281,0.8438640236854553,0.3461998105049133,0.3303900957107544,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3868713378906,0.8603673577308655,0.3674431443214416,0.2590751349925995,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3885498046875,0.7917729616165161,0.283418208360672,0.2713476419448852,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910522460937,0.7227964997291565,0.2128874808549881,0.9723506569862366,283.3865966796875,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1029968261719,283.37646484375,1.0,0.5079453587532043,1.0,1.0,0.0,1.0,-2.617281436920166,2.6172759532928467,5.419927219918463e-06,1.9780350923538208,0.8986390233039856,0.8986390233039856,0.0,132.1190185546875,110.0,41081.15625,0.0,1613.2744140625,1.0,279.197998046875,281.8291320800781,291.8755187988281,294.61846923828125,293.1499938964844,293.1499938964844,279.1499938964844,37919.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407069683074952,1.0,0.0,0.0,3.75565505027771,3.755680561065674,9.41162682011054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.22021484375,0.0,1668.703369140625,1895.4371337890625,0.0,3778.87109375,0.930130422115326,1.0,0.0,3.0,1.0,0.0
12305160,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.33843994140625,0.8781554698944092,0.3809884488582611,0.3451302647590637,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3385009765625,0.8501991033554077,0.3455971479415893,0.3296599090099334,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3384704589844,0.8664730787277222,0.3660366237163543,0.2579700648784637,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.338623046875,0.797904908657074,0.2826962172985077,0.2705035209655761,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.33892822265625,0.727350115776062,0.2119087278842926,0.9671803712844848,283.33843994140625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0957946777344,283.3373718261719,1.0,0.5034413933753967,1.0,1.0,0.0,1.0,-2.605876922607422,2.6058714389801025,5.37264850208885e-06,1.969338536262512,0.8873637914657593,0.8873637914657593,0.0,127.66158294677734,98.0,40933.4140625,0.0,1577.5498046875,1.0,279.15704345703125,281.79229736328125,291.8430480957031,294.52789306640625,293.1499938964844,293.1499938964844,279.45001220703125,38144.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421392679214478,1.0,0.0,0.0,3.7139909267425537,3.71401596069336,9.20396530545986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.22607421875,0.0,1621.860107421875,1895.4371337890625,0.0,3791.87841796875,0.9210004806518556,1.0,0.0,3.0,1.0,0.0
12305220,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5367431640625,0.8976554870605469,0.3796808123588562,0.3430092930793762,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5365905761719,0.8694667220115662,0.3456614911556244,0.3289194405078888,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53668212890625,0.8855634927749634,0.3647803664207458,0.2564436793327331,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.8157942891120911,0.2823398113250732,0.2694210112094879,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355834960937,0.7414547801017761,0.2108637988567352,0.9591947793960572,283.5367431640625,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09503173828125,283.5395202636719,1.0,0.4940573871135711,1.0,1.0,0.0,1.0,-2.5896925926208496,2.5896871089935303,5.305495051288744e-06,1.95678460597992,0.8700686693191528,0.8700686693191528,0.0,117.00787353515624,86.0,39470.859375,0.0,1508.2547607421875,1.0,279.442138671875,282.0350646972656,291.7365417480469,294.261962890625,293.1499938964844,293.1499938964844,279.75,38207.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239099025726318,1.0,0.0,0.0,3.6309449672698975,3.6309690475463854,8.796959605206212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.033203125,0.0,1528.5,1895.4371337890625,0.0,3625.196533203125,0.9025655388832092,1.0,0.0,3.0,1.0,0.0
12305280,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5367431640625,0.8976554870605469,0.3796808123588562,0.3430092930793762,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5365905761719,0.8694667220115662,0.3456614911556244,0.3289194405078888,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.53668212890625,0.8855634927749634,0.3647803664207458,0.2564436793327331,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5362548828125,0.8157942891120911,0.2823398113250732,0.2694210112094879,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355834960937,0.7414547801017761,0.2108637988567352,0.9591947793960572,283.5367431640625,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09503173828125,283.5395202636719,1.0,0.4940573871135711,1.0,1.0,0.0,1.0,-2.5896925926208496,2.5896871089935303,5.305495051288744e-06,1.95678460597992,0.8700686693191528,0.8700686693191528,0.0,117.00787353515624,86.0,39470.859375,0.0,1508.2547607421875,1.0,279.442138671875,282.0350646972656,291.7365417480469,294.261962890625,293.1499938964844,293.1499938964844,279.75,38207.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239099025726318,1.0,0.0,0.0,3.6309449672698975,3.6309690475463854,8.796959605206212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.033203125,0.0,1528.5,1895.4371337890625,0.0,3625.196533203125,0.9025655388832092,1.0,0.0,3.0,1.0,0.0
12305340,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611694335937,0.9316447973251344,0.3799372613430023,0.3425191044807434,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.9005253314971924,0.3469597101211548,0.3294210135936737,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611083984375,0.9173411130905152,0.3649346828460693,0.2559973001480102,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.8420938849449158,0.2830982506275177,0.2694319784641266,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598571777344,0.7652837038040161,0.2108600735664367,0.9558725357055664,283.7611999511719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1065368652344,283.764404296875,1.0,0.4849028885364532,1.0,1.0,0.0,1.0,-2.585181713104248,2.585176467895508,5.286595751385903e-06,1.9531537294387813,0.855996310710907,0.855996310710907,0.0,104.66999053955078,74.0,38108.30078125,0.0,1447.8101806640625,1.0,279.7410888671875,282.2997436523437,291.7068176269531,294.1269836425781,293.1499938964844,293.1499938964844,280.04998779296875,38098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035243391990662,1.0,0.0,0.0,3.55162000656128,3.5516436100006104,8.416786272391619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.92578125,0.0,1441.7225341796875,1895.4371337890625,0.0,3436.4140625,0.8848718404769897,1.0,0.0,3.0,1.0,0.0
12305400,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611694335937,0.9316447973251344,0.3799372613430023,0.3425191044807434,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.9005253314971924,0.3469597101211548,0.3294210135936737,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7611083984375,0.9173411130905152,0.3649346828460693,0.2559973001480102,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7606201171875,0.8420938849449158,0.2830982506275177,0.2694319784641266,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7598571777344,0.7652837038040161,0.2108600735664367,0.9558725357055664,283.7611999511719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1065368652344,283.764404296875,1.0,0.4849028885364532,1.0,1.0,0.0,1.0,-2.585181713104248,2.585176467895508,5.286595751385903e-06,1.9531537294387813,0.855996310710907,0.855996310710907,0.0,104.66999053955078,74.0,38108.30078125,0.0,1447.8101806640625,1.0,279.7410888671875,282.2997436523437,291.7068176269531,294.1269836425781,293.1499938964844,293.1499938964844,280.04998779296875,38098.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035243391990662,1.0,0.0,0.0,3.55162000656128,3.5516436100006104,8.416786272391619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.92578125,0.0,1441.7225341796875,1895.4371337890625,0.0,3436.4140625,0.8848718404769897,1.0,0.0,3.0,1.0,0.0
12305460,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.9779743552207948,0.3808082640171051,0.3427039980888366,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.9493848085403442,0.3488780260086059,0.3305939435958862,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.9655696749687196,0.3658211231231689,0.2561265230178833,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.8816257119178772,0.2845017910003662,0.2701105773448944,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.8016615509986877,0.2114930599927902,0.9556594491004944,283.98699951171875,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1231384277344,283.9901733398437,1.0,0.4761874079704284,1.0,1.0,0.0,1.0,-2.5875232219696045,2.5875179767608643,5.2958857850171626e-06,1.954776167869568,0.8449395298957825,0.8449395298957825,0.0,91.8328857421875,77.0,36849.3515625,0.0,1394.303955078125,1.0,280.0404052734375,282.5655212402344,291.69989013671875,294.0370483398437,293.1499938964844,293.1499938964844,280.3500061035156,37877.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88559490442276,1.0,0.0,0.0,3.480200290679932,3.4802231788635254,8.081682949523383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.513671875,0.0,1365.7291259765625,1895.4371337890625,0.0,3268.988525390625,0.8688866496086121,1.0,0.0,3.0,1.0,0.0
12305520,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.9779743552207948,0.3808082640171051,0.3427039980888366,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9868469238281,0.9493848085403442,0.3488780260086059,0.3305939435958862,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.9655696749687196,0.3658211231231689,0.2561265230178833,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864501953125,0.8816257119178772,0.2845017910003662,0.2701105773448944,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.8016615509986877,0.2114930599927902,0.9556594491004944,283.98699951171875,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1231384277344,283.9901733398437,1.0,0.4761874079704284,1.0,1.0,0.0,1.0,-2.5875232219696045,2.5875179767608643,5.2958857850171626e-06,1.954776167869568,0.8449395298957825,0.8449395298957825,0.0,91.8328857421875,77.0,36849.3515625,0.0,1394.303955078125,1.0,280.0404052734375,282.5655212402344,291.69989013671875,294.0370483398437,293.1499938964844,293.1499938964844,280.3500061035156,37877.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88559490442276,1.0,0.0,0.0,3.480200290679932,3.4802231788635254,8.081682949523383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.513671875,0.0,1365.7291259765625,1895.4371337890625,0.0,3268.988525390625,0.8688866496086121,1.0,0.0,3.0,1.0,0.0
12305580,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.9990000128746032,0.3821147084236145,0.3402951061725616,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20770263671875,0.9803033471107484,0.3511227369308471,0.3323785364627838,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.207763671875,0.9925857782363892,0.3671020865440368,0.2567655146121979,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.911247193813324,0.2862642109394073,0.2714383006095886,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066345214844,0.8262362480163574,0.2124951034784317,0.9585498571395874,284.2078552246094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1412658691406,284.2105407714844,1.0,0.4724932909011841,1.0,1.0,0.0,1.0,-2.5922176837921143,2.592212200164795,5.315579073794652e-06,1.9585580825805664,0.8367952704429626,0.8367952704429626,0.0,85.24151611328125,95.0,35755.59375,0.0,1371.5291748046875,1.0,280.3396911621094,282.83331298828125,291.6954040527344,293.9648132324219,293.1499938964844,293.1499938964844,280.6499938964844,37579.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704491853713989,1.0,0.0,0.0,3.4197771549224854,3.4197990894317627,7.803490120750212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.95361328125,0.0,1302.8740234375,1895.4371337890625,0.0,3127.0244140625,0.8552995324134827,1.0,0.0,3.0,1.0,0.0
12305640,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.20782470703125,0.9990000128746032,0.3821147084236145,0.3402951061725616,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20770263671875,0.9803033471107484,0.3511227369308471,0.3323785364627838,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.207763671875,0.9925857782363892,0.3671020865440368,0.2567655146121979,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.911247193813324,0.2862642109394073,0.2714383006095886,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066345214844,0.8262362480163574,0.2124951034784317,0.9585498571395874,284.2078552246094,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1412658691406,284.2105407714844,1.0,0.4724932909011841,1.0,1.0,0.0,1.0,-2.5922176837921143,2.592212200164795,5.315579073794652e-06,1.9585580825805664,0.8367952704429626,0.8367952704429626,0.0,85.24151611328125,95.0,35755.59375,0.0,1371.5291748046875,1.0,280.3396911621094,282.83331298828125,291.6954040527344,293.9648132324219,293.1499938964844,293.1499938964844,280.6499938964844,37579.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704491853713989,1.0,0.0,0.0,3.4197771549224854,3.4197990894317627,7.803490120750212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.95361328125,0.0,1302.8740234375,1895.4371337890625,0.0,3127.0244140625,0.8552995324134827,1.0,0.0,3.0,1.0,0.0
12305700,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3549499511719,0.9990000128746032,0.3834164142608642,0.339925080537796,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3545227050781,0.9815381169319152,0.3522917628288269,0.333437442779541,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35479736328125,0.993308126926422,0.3677977323532104,0.2572133839130401,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.9126771092414856,0.287199854850769,0.272280752658844,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3502502441406,0.827147364616394,0.2130638659000396,0.960910141468048,284.3551025390625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1499938964844,284.3666076660156,1.0,0.4737756550312042,1.0,1.0,0.0,1.0,-2.5978124141693115,2.597807168960572,5.337538823368959e-06,1.962275981903076,0.8342366218566895,0.8342366218566895,0.0,85.36030578613281,95.0,34868.79296875,0.0,1379.1343994140625,1.0,280.5915222167969,283.02362060546875,291.66552734375,293.8338928222656,293.1499938964844,293.1499938964844,280.6499938964844,37400.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612661957740784,1.0,0.0,0.0,3.393944263458252,3.3939661979675293,7.686041954002576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.291015625,0.0,1276.2593994140625,1895.4371337890625,0.0,3040.880859375,0.8495015501976013,1.0,0.0,3.0,1.0,0.0
12305760,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.9990000128746032,0.384286880493164,0.3445071280002594,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257507324219,0.9783517122268676,0.3535478413105011,0.3346453011035919,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42584228515625,0.9901213049888612,0.3685959279537201,0.2577863037586212,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.9089742302894592,0.2882163822650909,0.273262619972229,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245300292969,0.8242144584655762,0.213711217045784,0.963903546333313,284.4259338378906,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.15875244140625,284.429443359375,1.0,0.4767103791236877,1.0,1.0,0.0,1.0,-2.610180377960205,2.6101748943328857,5.388232239056379e-06,1.9714959859848025,0.831495463848114,0.831495463848114,0.0,86.8525619506836,113.0,34778.27734375,0.0,1402.0003662109375,1.0,280.6396179199219,283.0981750488281,291.6842956542969,293.8912048339844,293.1499938964844,293.1499938964844,280.95001220703125,37232.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570559620857239,1.0,0.0,0.0,3.372220039367676,3.372241735458374,7.587961476929195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.462890625,0.0,1254.0460205078125,1895.4371337890625,0.0,3001.397216796875,0.8445285558700562,1.0,0.0,3.0,1.0,0.0
12305820,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.9759654998779296,0.3851080238819122,0.3466056287288666,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.9501081705093384,0.3560909628868103,0.3373053669929504,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.9634774923324584,0.3702438771724701,0.2591230273246765,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.8821156620979309,0.2902780175209045,0.275474488735199,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8011099100112915,0.2150288969278335,0.9710976481437684,284.6394348144531,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1749572753906,284.6429443359375,1.0,0.485588937997818,1.0,1.0,0.0,1.0,-2.6316325664520264,2.631627082824707,5.4769266171206255e-06,1.9875839948654173,0.8290541768074036,0.8290541768074036,0.0,95.06040954589844,131.0,33855.21875,0.0,1465.7236328125,1.0,280.9386901855469,283.3553161621094,291.6710510253906,293.8222351074219,293.1499938964844,293.1499938964844,281.25,36850.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451358675956726,1.0,0.0,0.0,3.3392174243927,3.33923864364624,7.440166882588528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.23388671875,0.0,1219.935302734375,1895.4371337890625,0.0,2889.735107421875,0.8369365930557251,1.0,0.0,3.0,1.0,0.0
12305880,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394348144531,0.9759654998779296,0.3851080238819122,0.3466056287288666,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.9501081705093384,0.3560909628868103,0.3373053669929504,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.9634774923324584,0.3702438771724701,0.2591230273246765,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.8821156620979309,0.2902780175209045,0.275474488735199,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8011099100112915,0.2150288969278335,0.9710976481437684,284.6394348144531,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1749572753906,284.6429443359375,1.0,0.485588937997818,1.0,1.0,0.0,1.0,-2.6316325664520264,2.631627082824707,5.4769266171206255e-06,1.9875839948654173,0.8290541768074036,0.8290541768074036,0.0,95.06040954589844,131.0,33855.21875,0.0,1465.7236328125,1.0,280.9386901855469,283.3553161621094,291.6710510253906,293.8222351074219,293.1499938964844,293.1499938964844,281.25,36850.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451358675956726,1.0,0.0,0.0,3.3392174243927,3.33923864364624,7.440166882588528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.23388671875,0.0,1219.935302734375,1895.4371337890625,0.0,2889.735107421875,0.8369365930557251,1.0,0.0,3.0,1.0,0.0
12305940,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9350260496139526,0.3863877952098846,0.3481031358242035,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9085991382598876,0.358663260936737,0.3401988744735718,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9213097095489502,0.3719497323036194,0.2606524527072906,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8486031293869019,0.2923634350299835,0.2779144942760467,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.769755482673645,0.2163648307323455,0.9793399572372437,284.84393310546875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1895446777344,284.8465576171875,1.0,0.4968622922897339,1.0,1.0,0.0,1.0,-2.6488192081451416,2.6488137245178223,5.549060006160289e-06,2.0007452964782715,0.829265296459198,0.829265296459198,0.0,107.91310119628906,149.0,32910.74609375,0.0,1548.6552734375,1.0,281.238525390625,283.6018981933594,291.651611328125,293.74713134765625,293.1499938964844,293.1499938964844,281.54998779296875,36463.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337326049804688,1.0,0.0,0.0,3.320862054824829,3.32088303565979,7.358596576523269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.35693359375,0.0,1200.043701171875,1895.4371337890625,0.0,2783.219482421875,0.8325672149658203,1.0,0.0,3.0,1.0,0.0
12306000,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9350260496139526,0.3863877952098846,0.3481031358242035,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9085991382598876,0.358663260936737,0.3401988744735718,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9213097095489502,0.3719497323036194,0.2606524527072906,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8486031293869019,0.2923634350299835,0.2779144942760467,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.769755482673645,0.2163648307323455,0.9793399572372437,284.84393310546875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1895446777344,284.8465576171875,1.0,0.4968622922897339,1.0,1.0,0.0,1.0,-2.6488192081451416,2.6488137245178223,5.549060006160289e-06,2.0007452964782715,0.829265296459198,0.829265296459198,0.0,107.91310119628906,149.0,32910.74609375,0.0,1548.6552734375,1.0,281.238525390625,283.6018981933594,291.651611328125,293.74713134765625,293.1499938964844,293.1499938964844,281.54998779296875,36463.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337326049804688,1.0,0.0,0.0,3.320862054824829,3.32088303565979,7.358596576523269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.35693359375,0.0,1200.043701171875,1895.4371337890625,0.0,2783.219482421875,0.8325672149658203,1.0,0.0,3.0,1.0,0.0
12306060,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8980861902236938,0.387906014919281,0.3499301671981811,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8765295147895813,0.3613228797912597,0.3432243764400482,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8867878317832947,0.3737947344779968,0.262310117483139,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8213727474212646,0.2945231795310974,0.2804766297340393,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7440531253814697,0.2177655398845672,0.9881294369697572,285.0503234863281,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2025146484375,285.05279541015625,1.0,0.5097604990005493,1.0,1.0,0.0,1.0,-2.670285940170288,2.6702802181243896,5.639295977744041e-06,2.016925573348999,0.8322468996047974,0.8322468996047974,0.0,122.68917083740234,167.0,32166.5625,0.0,1645.9412841796875,1.0,281.5385131835937,283.85107421875,291.63201904296875,293.6795654296875,293.1499938964844,293.1499938964844,281.8500061035156,36068.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229321241378784,1.0,0.0,0.0,3.317453384399414,3.317474126815796,7.343497259171272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.46484375,0.0,1194.178466796875,1895.4371337890625,0.0,2682.75439453125,0.8314816951751709,1.0,0.0,3.0,1.0,0.0
