time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306120,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8980861902236938,0.387906014919281,0.3499301671981811,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8765295147895813,0.3613228797912597,0.3432243764400482,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8867878317832947,0.3737947344779968,0.262310117483139,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8213727474212646,0.2945231795310974,0.2804766297340393,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7440531253814697,0.2177655398845672,0.9881294369697572,285.0503234863281,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2025146484375,285.05279541015625,1.0,0.5097604990005493,1.0,1.0,0.0,1.0,-2.670285940170288,2.6702802181243896,5.639295977744041e-06,2.016925573348999,0.8322468996047974,0.8322468996047974,0.0,122.68917083740234,167.0,32166.5625,0.0,1645.9412841796875,1.0,281.5385131835937,283.85107421875,291.63201904296875,293.6795654296875,293.1499938964844,293.1499938964844,281.8500061035156,36068.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229321241378784,1.0,0.0,0.0,3.317453384399414,3.317474126815796,7.343497259171272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.46484375,0.0,1194.178466796875,1895.4371337890625,0.0,2682.75439453125,0.8314816951751709,1.0,0.0,3.0,1.0,0.0
12306180,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8695446848869324,0.3895670771598816,0.3519546091556549,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8503987193107605,0.3640681505203247,0.3463871777057647,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8592507243156433,0.3757736980915069,0.2641057074069977,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.7970762848854065,0.2967555820941925,0.283163458108902,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.7233206629753113,0.2192294895648956,0.9974662661552428,285.2492980957031,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2147521972656,285.2513427734375,1.0,0.5234968662261963,1.0,1.0,0.0,1.0,-2.693129062652588,2.693123340606689,5.736140337830875e-06,2.034154176712036,0.8378350734710693,0.8378350734710693,0.0,138.9163818359375,185.0,31435.677734375,0.0,1753.4376220703125,1.0,281.8382873535156,284.09112548828125,291.6117858886719,293.6155700683594,293.1499938964844,293.1499938964844,282.1499938964844,35685.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130429983139038,1.0,0.0,0.0,3.328600645065308,3.328621625900269,7.392931706817762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75537109375,0.0,1201.985595703125,1895.4371337890625,0.0,2591.243896484375,0.8336135745048523,1.0,0.0,3.0,1.0,0.0
12306240,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8695446848869324,0.3895670771598816,0.3519546091556549,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8503987193107605,0.3640681505203247,0.3463871777057647,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8592507243156433,0.3757736980915069,0.2641057074069977,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489318847656,0.7970762848854065,0.2967555820941925,0.283163458108902,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.7233206629753113,0.2192294895648956,0.9974662661552428,285.2492980957031,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2147521972656,285.2513427734375,1.0,0.5234968662261963,1.0,1.0,0.0,1.0,-2.693129062652588,2.693123340606689,5.736140337830875e-06,2.034154176712036,0.8378350734710693,0.8378350734710693,0.0,138.9163818359375,185.0,31435.677734375,0.0,1753.4376220703125,1.0,281.8382873535156,284.09112548828125,291.6117858886719,293.6155700683594,293.1499938964844,293.1499938964844,282.1499938964844,35685.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130429983139038,1.0,0.0,0.0,3.328600645065308,3.328621625900269,7.392931706817762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.75537109375,0.0,1201.985595703125,1895.4371337890625,0.0,2591.243896484375,0.8336135745048523,1.0,0.0,3.0,1.0,0.0
12306300,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.8572691082954407,0.3904048800468445,0.3529681265354156,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.8393272757530212,0.3654487729072571,0.3479788601398468,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.8475313186645508,0.3767807483673095,0.2650162577629089,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7859505414962769,0.2978785634040832,0.2845191359519958,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7139277458190918,0.2199685722589492,1.002212405204773,285.3876342773437,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2203063964844,285.3974609375,1.0,0.5305256843566895,1.0,1.0,0.0,1.0,-2.704688787460327,2.7046830654144287,5.785477696917951e-06,2.042880058288574,0.8420761823654175,0.8420761823654175,0.0,147.43777465820312,185.0,30749.93359375,0.0,1809.9320068359373,1.0,282.0890808105469,284.2680358886719,291.5743713378906,293.491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35488.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058905601501465,1.0,0.0,0.0,3.3390746116638184,3.33909559249878,7.439530236297287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.10546875,0.0,1210.47998046875,1895.4371337890625,0.0,2525.40185546875,0.8358049988746643,1.0,0.0,3.0,1.0,0.0
12306360,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.8465019464492798,0.3913244903087616,0.3541010916233063,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.8295626044273376,0.3668866455554962,0.3496527969837188,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.8372460007667542,0.3778605759143829,0.2660029232501983,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.7760200500488281,0.2990503907203674,0.2859432101249695,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.7048287987709045,0.2207482308149337,1.0072121620178225,285.44482421875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2261962890625,285.447021484375,1.0,0.5376325845718384,1.0,1.0,0.0,1.0,-2.716969013214112,2.716963291168213,5.838105153088691e-06,2.0521419048309326,0.8459905385971069,0.8459905385971069,0.0,156.06358337402344,173.0,30733.30078125,0.0,1868.477783203125,1.0,282.1388244628906,284.3250732421875,291.5880432128906,293.5489501953125,293.1499938964844,293.1499938964844,282.45001220703125,35323.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80359947681427,1.0,0.0,0.0,3.353384017944336,3.353404998779297,7.503430765609664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.70361328125,0.0,1222.8765869140625,1895.4371337890625,0.0,2504.380126953125,0.8387875556945801,1.0,0.0,3.0,1.0,0.0
12306420,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.842153787612915,0.3934138715267181,0.3560383319854736,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8261716961860657,0.3699381649494171,0.3526256680488586,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8332737684249878,0.3802395761013031,0.2677196860313415,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.7725929617881775,0.3015466630458832,0.2884055972099304,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7014479041099548,0.2224376052618026,1.0153402090072632,285.6615295410156,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2384033203125,285.6631164550781,1.0,0.5428367257118225,1.0,1.0,0.0,1.0,-2.73766827583313,2.7376623153686523,5.927467100264039e-06,2.0678088665008545,0.8572497963905334,0.8572497963905334,0.0,161.35557556152344,161.0,30189.072265625,0.0,1925.1365966796875,1.0,282.4388122558594,284.5626525878906,291.5667724609375,293.4932556152344,293.1499938964844,293.1499938964844,282.75,34954.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949947118759155,1.0,0.0,0.0,3.392029523849488,3.3920509815216064,7.677371058889548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.56689453125,0.0,1257.3836669921875,1895.4371337890625,0.0,2425.754150390625,0.8470461964607239,1.0,0.0,3.0,1.0,0.0
12306480,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.842153787612915,0.3934138715267181,0.3560383319854736,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8261716961860657,0.3699381649494171,0.3526256680488586,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.8332737684249878,0.3802395761013031,0.2677196860313415,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612548828125,0.7725929617881775,0.3015466630458832,0.2884055972099304,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.7014479041099548,0.2224376052618026,1.0153402090072632,285.6615295410156,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2384033203125,285.6631164550781,1.0,0.5428367257118225,1.0,1.0,0.0,1.0,-2.73766827583313,2.7376623153686523,5.927467100264039e-06,2.0678088665008545,0.8572497963905334,0.8572497963905334,0.0,161.35557556152344,161.0,30189.072265625,0.0,1925.1365966796875,1.0,282.4388122558594,284.5626525878906,291.5667724609375,293.4932556152344,293.1499938964844,293.1499938964844,282.75,34954.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949947118759155,1.0,0.0,0.0,3.392029523849488,3.3920509815216064,7.677371058889548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.56689453125,0.0,1257.3836669921875,1895.4371337890625,0.0,2425.754150390625,0.8470461964607239,1.0,0.0,3.0,1.0,0.0
12306540,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.8478683233261108,0.3958476483821869,0.358015239238739,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8323542475700378,0.3732661008834839,0.3555614352226257,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.8390640020370483,0.382942795753479,0.2694465517997741,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.778904139995575,0.3042982518672943,0.2908076047897339,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.7072365283966064,0.2243688702583313,1.0230966806411743,285.8722229003906,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2518615722656,285.8735046386719,1.0,0.5435951352119446,1.0,1.0,0.0,1.0,-2.757859468460083,2.757853507995605,6.015162853145739e-06,2.0830307006835938,0.8712836503982544,0.8712836503982544,0.0,158.96202087402344,149.0,29637.296875,0.0,1945.63232421875,1.0,282.7392883300781,284.7937927246094,291.54400634765625,293.4378356933594,293.1499938964844,293.1499938964844,283.04998779296875,34620.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873674035072327,1.0,0.0,0.0,3.4431819915771484,3.4432036876678467,7.910669523880642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.1201171875,0.0,1305.27880859375,1895.4371337890625,0.0,2356.533203125,0.858142077922821,1.0,0.0,3.0,1.0,0.0
12306600,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.8478683233261108,0.3958476483821869,0.358015239238739,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8323542475700378,0.3732661008834839,0.3555614352226257,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.8390640020370483,0.382942795753479,0.2694465517997741,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.778904139995575,0.3042982518672943,0.2908076047897339,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.7072365283966064,0.2243688702583313,1.0230966806411743,285.8722229003906,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2518615722656,285.8735046386719,1.0,0.5435951352119446,1.0,1.0,0.0,1.0,-2.757859468460083,2.757853507995605,6.015162853145739e-06,2.0830307006835938,0.8712836503982544,0.8712836503982544,0.0,158.96202087402344,149.0,29637.296875,0.0,1945.63232421875,1.0,282.7392883300781,284.7937927246094,291.54400634765625,293.4378356933594,293.1499938964844,293.1499938964844,283.04998779296875,34620.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873674035072327,1.0,0.0,0.0,3.4431819915771484,3.4432036876678467,7.910669523880642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.1201171875,0.0,1305.27880859375,1895.4371337890625,0.0,2356.533203125,0.858142077922821,1.0,0.0,3.0,1.0,0.0
12306660,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.8543594479560852,0.3974261879920959,0.3591802418231964,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.8389509320259094,0.3753600716590881,0.3573004603385925,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.8455094695091248,0.3846795856952667,0.2704744040966034,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.785647451877594,0.306041270494461,0.2922283411026001,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437927246094,0.7132787704467773,0.2256213426589965,1.0276968479156494,286.0468444824219,284.95001220703125,296.44598388671875,288.55059814453125,296.4474182128906,297.2601318359375,286.053955078125,1.0,0.5427548885345459,1.0,1.0,0.0,1.0,-2.769822359085083,2.769816398620605,6.0674105952784885e-06,2.0920426845550537,0.8815943002700806,0.8815943002700806,0.0,155.41574096679688,149.0,29077.984375,0.0,1947.83056640625,1.0,283.0088806152344,284.9919128417969,291.5020751953125,293.3258056640625,293.1499938964844,293.1499938964844,283.04998779296875,34418.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803143858909607,1.0,0.0,0.0,3.4788687229156494,3.478890895843506,8.075499522419705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.51123046875,0.0,1339.7000732421875,1895.4371337890625,0.0,2292.96337890625,0.8659643530845642,1.0,0.0,3.0,1.0,0.0
12306720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8601773381233215,0.3985485434532165,0.3600810468196869,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.8447356820106506,0.3768310546875,0.3585571646690368,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.8512392640113831,0.3859127759933471,0.2712407112121582,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.7915219068527222,0.3072716295719147,0.2932553291320801,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.7182700037956238,0.2265191078186035,1.0310546159744265,286.07940673828125,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2660217285156,286.08038330078125,1.0,0.5418413281440735,1.0,1.0,0.0,1.0,-2.7786076068878174,2.77860164642334,6.105937245592941e-06,2.0986673831939697,0.888058602809906,0.888058602809906,0.0,152.30239868164062,137.0,29082.080078125,0.0,1947.02734375,1.0,283.04022216796875,285.0211181640625,291.517333984375,293.3785095214844,293.1499938964844,293.1499938964844,283.1499938964844,34332.03515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800635099411011,1.0,0.0,0.0,3.5050714015960693,3.505093812942505,8.197606007342984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.81884765625,0.0,1365.84228515625,1895.4371337890625,0.0,2290.710693359375,0.8697072863578796,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.8705902695655823,0.4000146389007568,0.3612706959247589,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.8551228642463684,0.378964751958847,0.3603918850421905,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8615441918373108,0.3876340687274933,0.2723205387592315,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407775878906,0.8018958568572998,0.3090611100196838,0.294756680727005,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7267659902572632,0.2278301417827606,1.0359728336334229,286.1410217285156,284.95001220703125,296.3705444335937,288.520751953125,296.3720092773437,297.2729187011719,286.1424865722656,1.0,0.5399326086044312,1.0,1.0,0.0,1.0,-2.7912607192993164,2.79125452041626,6.161712917673867e-06,2.1082427501678467,0.8987122178077698,0.8987122178077698,0.0,146.87107849121094,137.0,28901.3671875,0.0,1941.325439453125,1.0,283.1376953125,285.090087890625,291.5189819335937,293.3786315917969,293.1499938964844,293.1499938964844,283.1499938964844,33953.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805766463279724,1.0,0.0,0.0,3.531799793243408,3.531822204589844,8.323106612806441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.97265625,0.0,1390.7828369140625,1895.4371337890625,0.0,2295.319091796875,0.877045214176178,1.0,0.0,3.0,1.0,0.0
12306840,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.87727952003479,0.4007044732570648,0.3618325889110565,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.8618351221084595,0.3800945580005646,0.3613660633563995,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14434814453125,0.8681976199150085,0.3885062932968139,0.2728694975376129,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443786621094,0.8084139227867126,0.3100086450576782,0.2955518662929535,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444396972656,0.7320740818977356,0.2285228222608566,1.038559079170227,286.14434814453125,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.27569580078125,286.1439819335937,1.0,0.5386069416999817,1.0,1.0,0.0,1.0,-2.7978336811065674,2.7978274822235107,6.190791282278951e-06,2.1132187843322754,0.9045696258544922,0.9045696258544922,0.0,143.5166778564453,125.0,28909.677734375,0.0,1935.7886962890625,1.0,283.14666748046875,285.0921936035156,291.5250549316406,293.4024658203125,293.1499938964844,293.1499938964844,283.04998779296875,33861.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827614545822144,1.0,0.0,0.0,3.55208706855774,3.552109718322754,8.418999755122059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.48291015625,0.0,1411.36865234375,1895.4371337890625,0.0,2314.96875,0.8834925293922424,1.0,0.0,3.0,1.0,0.0
12306900,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07769775390625,0.8869442343711853,0.4012631475925445,0.3623577952384949,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.8716437220573425,0.3813849687576294,0.3625312447547912,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.8778818845748901,0.3893958628177643,0.2734725773334503,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.8173248767852783,0.3110887408256531,0.296498030424118,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.7397289276123047,0.2293010950088501,1.0415761470794678,286.0776062011719,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.27685546875,286.0727844238281,1.0,0.5365391969680786,1.0,1.0,0.0,1.0,-2.805359601974488,2.8053534030914307,6.224224762263475e-06,2.1189422607421875,0.9114485383033752,0.9114485383033752,0.0,138.8231964111328,125.0,29135.384765625,0.0,1925.3267822265625,1.0,283.0668029785156,285.0137634277344,291.5476379394531,293.47784423828125,293.1499938964844,293.1499938964844,283.04998779296875,34081.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789959192276001,1.0,0.0,0.0,3.593296527862549,3.5933196544647217,8.615479032414441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.05712890625,0.0,1456.861328125,1895.4371337890625,0.0,2380.001953125,0.8911844491958618,1.0,0.0,3.0,1.0,0.0
12306960,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.8968000411987305,0.4014369249343872,0.3624763786792755,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.8818307518959045,0.3823986351490021,0.363405168056488,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.8878668546676636,0.3899623155593872,0.2738211452960968,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.8261188268661499,0.3119267523288727,0.2971949577331543,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414123535156,0.7476586103439331,0.2298772931098938,1.0436466932296753,286.04058837890625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2752380371094,286.0385131835937,1.0,0.5341451168060303,1.0,1.0,0.0,1.0,-2.810302972793579,2.8102967739105225,6.246237717277836e-06,2.1227030754089355,0.9183327555656432,0.9183327555656432,0.0,134.14114379882812,113.0,29145.681640625,0.0,1910.7548828125,1.0,283.05255126953125,284.976806640625,291.5340270996094,293.461669921875,293.1499938964844,293.1499938964844,282.75,34188.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955459356307983,1.0,0.0,0.0,3.626175165176392,3.626198530197144,8.773862987254688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.9443359375,0.0,1493.35498046875,1895.4371337890625,0.0,2430.774658203125,0.8986470699310303,1.0,0.0,3.0,1.0,0.0
12307020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.9179063439369202,0.4003147482872009,0.3615544438362121,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.9030733108520508,0.3833445906639099,0.3642664849758148,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78057861328125,0.908674657344818,0.3898499011993408,0.2737587988376617,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.8441872000694275,0.3126581907272339,0.297815203666687,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.7644047141075134,0.2302332073450088,1.044713020324707,285.78045654296875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2629089355469,285.7769470214844,1.0,0.528367280960083,1.0,1.0,0.0,1.0,-2.812194585800171,2.8121883869171143,6.254766503843712e-06,2.124186515808105,0.9273371696472168,0.9273371696472168,0.0,124.89588928222656,101.0,29707.943359375,0.0,1869.416015625,1.0,282.7582397460937,284.6924133300781,291.5284729003906,293.52801513671875,293.1499938964844,293.1499938964844,282.45001220703125,34538.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815405011177063,1.0,0.0,0.0,3.681597471237183,3.681621551513672,9.044111379807872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.31640625,0.0,1557.5791015625,1895.4371337890625,0.0,2613.053955078125,0.9113132357597352,1.0,0.0,3.0,1.0,0.0
12307080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.9179063439369202,0.4003147482872009,0.3615544438362121,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.9030733108520508,0.3833445906639099,0.3642664849758148,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78057861328125,0.908674657344818,0.3898499011993408,0.2737587988376617,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810363769531,0.8441872000694275,0.3126581907272339,0.297815203666687,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.7644047141075134,0.2302332073450088,1.044713020324707,285.78045654296875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2629089355469,285.7769470214844,1.0,0.528367280960083,1.0,1.0,0.0,1.0,-2.812194585800171,2.8121883869171143,6.254766503843712e-06,2.124186515808105,0.9273371696472168,0.9273371696472168,0.0,124.89588928222656,101.0,29707.943359375,0.0,1869.416015625,1.0,282.7582397460937,284.6924133300781,291.5284729003906,293.52801513671875,293.1499938964844,293.1499938964844,282.45001220703125,34538.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815405011177063,1.0,0.0,0.0,3.681597471237183,3.681621551513672,9.044111379807872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.31640625,0.0,1557.5791015625,1895.4371337890625,0.0,2613.053955078125,0.9113132357597352,1.0,0.0,3.0,1.0,0.0
12307140,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.9422322511672974,0.3979829549789428,0.3593563735485077,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.928246259689331,0.3832605481147766,0.3640449047088623,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.9334861636161804,0.3886065483093261,0.2728009521961212,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8643264770507812,0.3124583661556244,0.2974669337272644,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7828968167304993,0.2297393232583999,1.0416909456253052,285.5092163085937,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2438049316406,285.5056457519531,1.0,0.5212273001670837,1.0,1.0,0.0,1.0,-2.8040904998779297,2.804084300994873,6.218663656909484e-06,2.118016004562378,0.9326115846633912,0.9326115846633912,0.0,115.64029693603516,89.0,30171.890625,0.0,1812.4512939453125,1.0,282.4579772949219,284.4002685546875,291.4779663085937,293.5155944824219,293.1499938964844,293.1499938964844,282.1499938964844,34912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830345869064331,1.0,0.0,0.0,3.723001718521118,3.7230260372161865,9.248679475604148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.75341796875,0.0,1607.611083984375,1895.4371337890625,0.0,2751.66552734375,0.9208621382713318,1.0,0.0,3.0,1.0,0.0
12307200,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.9422322511672974,0.3979829549789428,0.3593563735485077,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.928246259689331,0.3832605481147766,0.3640449047088623,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.9334861636161804,0.3886065483093261,0.2728009521961212,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8643264770507812,0.3124583661556244,0.2974669337272644,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7828968167304993,0.2297393232583999,1.0416909456253052,285.5092163085937,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2438049316406,285.5056457519531,1.0,0.5212273001670837,1.0,1.0,0.0,1.0,-2.8040904998779297,2.804084300994873,6.218663656909484e-06,2.118016004562378,0.9326115846633912,0.9326115846633912,0.0,115.64029693603516,89.0,30171.890625,0.0,1812.4512939453125,1.0,282.4579772949219,284.4002685546875,291.4779663085937,293.5155944824219,293.1499938964844,293.1499938964844,282.1499938964844,34912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830345869064331,1.0,0.0,0.0,3.723001718521118,3.7230260372161865,9.248679475604148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.75341796875,0.0,1607.611083984375,1895.4371337890625,0.0,2751.66552734375,0.9208621382713318,1.0,0.0,3.0,1.0,0.0
12307260,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9694459438323976,0.3951048851013183,0.3565409779548645,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9585516452789308,0.3825803697109222,0.3631696701049804,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9624022245407104,0.3867612183094024,0.2713435888290405,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.889464259147644,0.3117060959339142,0.2965145409107208,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.8053029775619507,0.2287027388811111,1.0358952283859253,285.2431335449219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2212219238281,285.23980712890625,1.0,0.512936532497406,1.0,1.0,0.0,1.0,-2.789794445037842,2.789788246154785,6.155154551379383e-06,2.1070942878723145,0.934345841407776,0.934345841407776,0.0,105.98269653320312,107.0,30604.724609375,0.0,1744.476806640625,1.0,282.1576843261719,284.1126708984375,291.4239196777344,293.48590087890625,293.1499938964844,293.1499938964844,281.8500061035156,35280.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840097188949585,1.0,0.0,0.0,3.7506375312805176,3.750662326812744,9.3864952077638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.50732421875,0.0,1642.5098876953125,1895.4371337890625,0.0,2842.623291015625,0.9273176193237304,1.0,0.0,3.0,1.0,0.0
12307320,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9694459438323976,0.3951048851013183,0.3565409779548645,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9585516452789308,0.3825803697109222,0.3631696701049804,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9624022245407104,0.3867612183094024,0.2713435888290405,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.889464259147644,0.3117060959339142,0.2965145409107208,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.8053029775619507,0.2287027388811111,1.0358952283859253,285.2431335449219,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2212219238281,285.23980712890625,1.0,0.512936532497406,1.0,1.0,0.0,1.0,-2.789794445037842,2.789788246154785,6.155154551379383e-06,2.1070942878723145,0.934345841407776,0.934345841407776,0.0,105.98269653320312,107.0,30604.724609375,0.0,1744.476806640625,1.0,282.1576843261719,284.1126708984375,291.4239196777344,293.48590087890625,293.1499938964844,293.1499938964844,281.8500061035156,35280.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840097188949585,1.0,0.0,0.0,3.7506375312805176,3.750662326812744,9.3864952077638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.50732421875,0.0,1642.5098876953125,1895.4371337890625,0.0,2842.623291015625,0.9273176193237304,1.0,0.0,3.0,1.0,0.0
12307380,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9594674110412598,0.3921009600162506,0.3539704084396362,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9498172402381896,0.3816332221031189,0.3624240159988403,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.95282244682312,0.384688138961792,0.2700037658214569,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8815780282020569,0.310693621635437,0.2957053184509277,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7975208759307861,0.227382093667984,1.030696988105774,285.0091247558594,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1988220214844,285.0062561035156,1.0,0.5130511522293091,1.0,1.0,0.0,1.0,-2.7769715785980225,2.776965379714966,6.098204266891116e-06,2.0971736907958984,0.9332388043403624,0.9332388043403624,0.0,107.67475128173828,125.0,31221.2890625,0.0,1733.10791015625,1.0,281.8575439453125,283.8432922363281,291.38458251953125,293.4775390625,293.1499938964844,293.1499938964844,281.54998779296875,35616.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478943109512329,1.0,0.0,0.0,3.765765905380249,3.765790939331055,9.462369803259208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.89306640625,0.0,1662.854248046875,1895.4371337890625,0.0,2915.552490234375,0.9309387803077698,1.0,0.0,3.0,1.0,0.0
12307440,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9594674110412598,0.3921009600162506,0.3539704084396362,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9498172402381896,0.3816332221031189,0.3624240159988403,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.95282244682312,0.384688138961792,0.2700037658214569,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8815780282020569,0.310693621635437,0.2957053184509277,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7975208759307861,0.227382093667984,1.030696988105774,285.0091247558594,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1988220214844,285.0062561035156,1.0,0.5130511522293091,1.0,1.0,0.0,1.0,-2.7769715785980225,2.776965379714966,6.098204266891116e-06,2.0971736907958984,0.9332388043403624,0.9332388043403624,0.0,107.67475128173828,125.0,31221.2890625,0.0,1733.10791015625,1.0,281.8575439453125,283.8432922363281,291.38458251953125,293.4775390625,293.1499938964844,293.1499938964844,281.54998779296875,35616.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478943109512329,1.0,0.0,0.0,3.765765905380249,3.765790939331055,9.462369803259208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.89306640625,0.0,1662.854248046875,1895.4371337890625,0.0,2915.552490234375,0.9309387803077698,1.0,0.0,3.0,1.0,0.0
12307500,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.944922685623169,0.3905462324619293,0.3527953326702118,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9357250928878784,0.3810813724994659,0.3621169328689575,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.938334584236145,0.383590817451477,0.2693979442119598,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8697882294654846,0.3101099729537964,0.2953611314296722,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7863976955413818,0.2266375869512558,1.028313398361206,284.8437194824219,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1878967285156,284.8330993652344,1.0,0.5148516893386841,1.0,1.0,0.0,1.0,-2.7711822986602783,2.771176338195801,6.0726174524461385e-06,2.092712879180908,0.9309292435646056,0.9309292435646056,0.0,111.38573455810548,125.0,31887.12109375,0.0,1741.926025390625,1.0,281.59844970703125,283.6399841308594,291.3973388671875,293.577880859375,293.1499938964844,293.1499938964844,281.54998779296875,35792.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545160889625549,1.0,0.0,0.0,3.7689404487609854,3.768965482711792,9.478330298406944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.51318359375,0.0,1667.964599609375,1895.4371337890625,0.0,2977.5859375,0.9317353963851928,1.0,0.0,3.0,1.0,0.0
12307560,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9263318181037904,0.3888915777206421,0.3515118062496185,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.9180920124053956,0.380434513092041,0.3617300987243652,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.920153260231018,0.3824029564857483,0.2687303125858307,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8557035326957703,0.3094385862350464,0.2949533462524414,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7729998230934143,0.2258089333772659,1.0256980657577517,284.7786865234375,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1766662597656,284.7760314941406,1.0,0.51743483543396,1.0,1.0,0.0,1.0,-2.7647383213043213,2.764732360839844,6.044242581992876e-06,2.0877678394317627,0.9290900230407716,0.9290900230407716,0.0,116.4679946899414,143.0,31824.3125,0.0,1756.1776123046875,1.0,281.55694580078125,283.5788269042969,291.3548583984375,293.48223876953125,293.1499938964844,293.1499938964844,281.25,35942.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559132814407349,1.0,0.0,0.0,3.7688100337982178,3.7688353061676025,9.47767489378748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.42236328125,0.0,1668.96728515625,1895.4371337890625,0.0,2990.68359375,0.931836724281311,1.0,0.0,3.0,1.0,0.0
12307620,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8901581168174744,0.385476142168045,0.3490045368671417,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8846914768218994,0.3790073692798614,0.3609656393527984,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8856182098388672,0.3799166977405548,0.2674257457256317,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.8276339173316956,0.3079662024974823,0.2941421568393707,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.7461668252944946,0.2240177690982818,1.0204126834869385,284.5585021972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1552429199219,284.5561828613281,1.0,0.5242667198181152,1.0,1.0,0.0,1.0,-2.7519092559814453,2.751903295516968,5.987943495711079e-06,2.0779194831848145,0.9220729470252992,0.9220729470252992,0.0,129.26744079589844,161.0,32496.31640625,0.0,1796.915283203125,1.0,281.25732421875,283.3273010253906,291.32720947265625,293.4941101074219,293.1499938964844,293.1499938964844,280.95001220703125,36264.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644267916679382,1.0,0.0,0.0,3.759891033172608,3.759916305541992,9.432869205738824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.23046875,0.0,1660.939208984375,1895.4371337890625,0.0,3070.5283203125,0.9300451278686525,1.0,0.0,3.0,1.0,0.0
12307680,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8901581168174744,0.385476142168045,0.3490045368671417,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8846914768218994,0.3790073692798614,0.3609656393527984,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55859375,0.8856182098388672,0.3799166977405548,0.2674257457256317,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.8276339173316956,0.3079662024974823,0.2941421568393707,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.7461668252944946,0.2240177690982818,1.0204126834869385,284.5585021972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1552429199219,284.5561828613281,1.0,0.5242667198181152,1.0,1.0,0.0,1.0,-2.7519092559814453,2.751903295516968,5.987943495711079e-06,2.0779194831848145,0.9220729470252992,0.9220729470252992,0.0,129.26744079589844,161.0,32496.31640625,0.0,1796.915283203125,1.0,281.25732421875,283.3273010253906,291.32720947265625,293.4941101074219,293.1499938964844,293.1499938964844,280.95001220703125,36264.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644267916679382,1.0,0.0,0.0,3.759891033172608,3.759916305541992,9.432869205738824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.23046875,0.0,1660.939208984375,1895.4371337890625,0.0,3070.5283203125,0.9300451278686525,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580322265625,0.8645463585853577,0.3825767040252685,0.3469601273536682,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580627441406,0.8605605959892273,0.3777066171169281,0.3603030741214752,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580627441406,0.8608089089393616,0.3777713477611542,0.2663514316082001,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586120605469,0.806053102016449,0.3066387772560119,0.2934450805187225,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597106933594,0.7267760634422302,0.2224389910697937,1.0159335136413574,284.35791015625,284.95001220703125,295.7345275878906,288.27557373046875,295.7361145019531,297.1385803222656,284.3537902832031,1.0,0.5307997465133667,1.0,1.0,0.0,1.0,-2.741142988204956,2.7411370277404785,5.940936262049945e-06,2.069672107696533,0.9139757752418518,0.9139757752418518,0.0,141.3542938232422,161.0,33259.3125,0.0,1837.0762939453125,1.0,280.9652404785156,283.0948486328125,291.3204040527344,293.5468444824219,293.1499938964844,293.1499938964844,280.95001220703125,36546.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736039400100708,1.0,0.0,0.0,3.7436327934265137,3.74365758895874,9.351467156193394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.927734375,0.0,1644.051513671875,1895.4371337890625,0.0,3156.61474609375,0.9265735149383544,1.0,0.0,3.0,1.0,0.0
12307800,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.858864426612854,0.381909966468811,0.3464471399784088,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.855224609375,0.3774046897888183,0.3601228594779968,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8553217649459839,0.3772737979888916,0.2660782039165497,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.8008030652999878,0.3063264191150665,0.293259710073471,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7223702073097229,0.2220611870288849,1.014788269996643,284.344482421875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1348876953125,284.3421325683594,1.0,0.5324407815933228,1.0,1.0,0.0,1.0,-2.7383813858032227,2.738375425338745,5.928891368967015e-06,2.067548513412476,0.9122552871704102,0.9122552871704102,0.0,144.41673278808594,179.0,33213.4609375,0.0,1847.147216796875,1.0,280.95751953125,283.0839233398437,291.3011779785156,293.5110778808594,293.1499938964844,293.1499938964844,280.6499938964844,36594.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736953735351562,1.0,0.0,0.0,3.738744735717773,3.738769769668579,9.32706370804226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.70166015625,0.0,1638.720703125,1895.4371337890625,0.0,3157.47216796875,0.925518274307251,1.0,0.0,3.0,1.0,0.0
12307860,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.832686722278595,0.3781911134719848,0.3438051640987396,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.8306302428245544,0.3756356537342071,0.3591772615909576,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.8300223350524902,0.3744749426841736,0.264662891626358,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13446044921875,0.7758088707923889,0.3045314848423004,0.2922843694686889,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.135009765625,0.6995663046836853,0.2199596464633941,1.0087602138519287,284.1341247558594,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1156005859375,284.1319580078125,1.0,0.5412930846214294,1.0,1.0,0.0,1.0,-2.723950386047364,2.7239444255828857,5.8662512856244575e-06,2.0565004348754883,0.8996611833572388,0.8996611833572388,0.0,160.96212768554688,167.0,33876.14453125,0.0,1901.9356689453125,1.0,280.65753173828125,282.845947265625,291.2727966308594,293.5240478515625,293.1499938964844,293.1499938964844,280.3500061035156,36947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883142352104187,1.0,0.0,0.0,3.704528570175171,3.7045531272888175,9.157125759884366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.46337890625,0.0,1601.8834228515625,1895.4371337890625,0.0,3246.021728515625,0.9180893301963806,1.0,0.0,3.0,1.0,0.0
12307920,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.832686722278595,0.3781911134719848,0.3438051640987396,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.8306302428245544,0.3756356537342071,0.3591772615909576,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1341857910156,0.8300223350524902,0.3744749426841736,0.264662891626358,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13446044921875,0.7758088707923889,0.3045314848423004,0.2922843694686889,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.135009765625,0.6995663046836853,0.2199596464633941,1.0087602138519287,284.1341247558594,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1156005859375,284.1319580078125,1.0,0.5412930846214294,1.0,1.0,0.0,1.0,-2.723950386047364,2.7239444255828857,5.8662512856244575e-06,2.0565004348754883,0.8996611833572388,0.8996611833572388,0.0,160.96212768554688,167.0,33876.14453125,0.0,1901.9356689453125,1.0,280.65753173828125,282.845947265625,291.2727966308594,293.5240478515625,293.1499938964844,293.1499938964844,280.3500061035156,36947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883142352104187,1.0,0.0,0.0,3.704528570175171,3.7045531272888175,9.157125759884366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.46337890625,0.0,1601.8834228515625,1895.4371337890625,0.0,3246.021728515625,0.9180893301963806,1.0,0.0,3.0,1.0,0.0
