time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307980,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.8232763409614563,0.3743917942047119,0.340645283460617,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.8225216269493103,0.3737527132034302,0.3576618731021881,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263000488281,0.8212240934371948,0.3715769350528717,0.2628354430198669,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.767336368560791,0.3026339113712311,0.2907491028308868,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.6906870007514954,0.2177696675062179,1.000130295753479,283.9262084960937,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0978088378906,283.9240417480469,1.0,0.541333794593811,1.0,1.0,0.0,1.0,-2.703922271728516,2.703916549682617,5.780110768682789e-06,2.041285514831543,0.8843210935592651,0.8843210935592651,0.0,166.0222625732422,155.0,34448.9296875,0.0,1894.41552734375,1.0,280.3578491210937,282.6126708984375,291.24200439453125,293.5302429199219,293.1499938964844,293.1499938964844,280.6499938964844,37336.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920888900756836,1.0,0.0,0.0,3.6558678150177,3.655892133712769,8.918138973967871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.1484375,0.0,1549.7257080078125,1895.4371337890625,0.0,3329.737060546875,0.90747731924057,1.0,0.0,3.0,1.0,0.0
12308040,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.8232763409614563,0.3743917942047119,0.340645283460617,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.8225216269493103,0.3737527132034302,0.3576618731021881,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263000488281,0.8212240934371948,0.3715769350528717,0.2628354430198669,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.767336368560791,0.3026339113712311,0.2907491028308868,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.6906870007514954,0.2177696675062179,1.000130295753479,283.9262084960937,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0978088378906,283.9240417480469,1.0,0.541333794593811,1.0,1.0,0.0,1.0,-2.703922271728516,2.703916549682617,5.780110768682789e-06,2.041285514831543,0.8843210935592651,0.8843210935592651,0.0,166.0222625732422,155.0,34448.9296875,0.0,1894.41552734375,1.0,280.3578491210937,282.6126708984375,291.24200439453125,293.5302429199219,293.1499938964844,293.1499938964844,280.6499938964844,37336.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920888900756836,1.0,0.0,0.0,3.6558678150177,3.655892133712769,8.918138973967871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.1484375,0.0,1549.7257080078125,1895.4371337890625,0.0,3329.737060546875,0.90747731924057,1.0,0.0,3.0,1.0,0.0
12308100,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0471496582031,0.8224331140518188,0.3731329441070556,0.3391672372817993,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0471496582031,0.8222605586051941,0.3732390403747558,0.3569192886352539,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.047119140625,0.8206355571746826,0.3706260323524475,0.2619557678699493,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0460510253906,0.766922652721405,0.3020402789115906,0.289972573518753,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0436706542969,0.6898427605628967,0.2169490456581115,0.9956470131874084,284.04742431640625,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0929870605469,284.055908203125,1.0,0.539577066898346,1.0,1.0,0.0,1.0,-2.6938681602478027,2.6938624382019043,5.736872481065802e-06,2.033532857894897,0.8794438242912292,0.8794438242912292,0.0,165.36741638183594,155.0,33377.44140625,0.0,1875.983642578125,1.0,280.6009521484375,282.7804260253906,291.1338806152344,293.26629638671875,293.1499938964844,293.1499938964844,280.6499938964844,37348.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808194398880005,1.0,0.0,0.0,3.6298577785491934,3.629881858825684,8.791693062448758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.447265625,0.0,1520.9078369140625,1895.4371337890625,0.0,3224.259765625,0.9017513990402222,1.0,0.0,3.0,1.0,0.0
12308160,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.8243077993392944,0.3724996745586395,0.338296890258789,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.8245781064033508,0.3732165098190307,0.3566186130046844,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.8226766586303711,0.3702138066291809,0.2614515721797943,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.7690927982330322,0.3018665015697479,0.2895554006099701,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.6914837956428528,0.2164807915687561,0.9924550652503968,284.0933837890625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0928649902344,284.0946350097656,1.0,0.5371755957603455,1.0,1.0,0.0,1.0,-2.6875102519989014,2.687504529953003,5.709508059226209e-06,2.028578042984009,0.8742333054542542,0.8742333054542542,0.0,162.9381103515625,143.0,33095.4296875,0.0,1855.157470703125,1.0,280.6423645019531,282.8329772949219,291.10546875,293.242431640625,293.1499938964844,293.1499938964844,280.95001220703125,37334.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717212080955505,1.0,0.0,0.0,3.605250597000122,3.605274438858032,8.672897706674121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.63330078125,0.0,1493.813232421875,1895.4371337890625,0.0,3138.955810546875,0.8962281346321106,1.0,0.0,3.0,1.0,0.0
12308220,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.8333216905593872,0.3722059726715088,0.3374680876731872,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.8343959450721741,0.3740719854831695,0.3568413853645324,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.8319510221481323,0.370321124792099,0.2610912621021271,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839660644531,0.7787725329399109,0.3023139238357544,0.2894254624843597,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834777832031,0.699876606464386,0.216270625591278,0.9889832735061646,284.28424072265625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1006774902344,284.28594970703125,1.0,0.531231164932251,1.0,1.0,0.0,1.0,-2.682011365890503,2.6820056438446045,5.685762516804971e-06,2.024228811264038,0.866908848285675,0.866908848285675,0.0,154.8887481689453,131.0,31830.908203125,0.0,1810.0233154296875,1.0,280.9413146972656,283.07427978515625,291.05670166015625,293.09161376953125,293.1499938964844,293.1499938964844,281.25,37186.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476683497428894,1.0,0.0,0.0,3.5601606369018555,3.5601840019226074,8.457314493170998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.79345703125,0.0,1444.15576171875,1895.4371337890625,0.0,2913.436767578125,0.8861001133918762,1.0,0.0,3.0,1.0,0.0
12308280,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.8333216905593872,0.3722059726715088,0.3374680876731872,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842102050781,0.8343959450721741,0.3740719854831695,0.3568413853645324,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2841796875,0.8319510221481323,0.370321124792099,0.2610912621021271,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2839660644531,0.7787725329399109,0.3023139238357544,0.2894254624843597,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2834777832031,0.699876606464386,0.216270625591278,0.9889832735061646,284.28424072265625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1006774902344,284.28594970703125,1.0,0.531231164932251,1.0,1.0,0.0,1.0,-2.682011365890503,2.6820056438446045,5.685762516804971e-06,2.024228811264038,0.866908848285675,0.866908848285675,0.0,154.8887481689453,131.0,31830.908203125,0.0,1810.0233154296875,1.0,280.9413146972656,283.07427978515625,291.05670166015625,293.09161376953125,293.1499938964844,293.1499938964844,281.25,37186.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476683497428894,1.0,0.0,0.0,3.5601606369018555,3.5601840019226074,8.457314493170998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.79345703125,0.0,1444.15576171875,1895.4371337890625,0.0,2913.436767578125,0.8861001133918762,1.0,0.0,3.0,1.0,0.0
12308340,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.8477407693862915,0.372641384601593,0.3373294174671173,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.8497071266174316,0.3756895959377289,0.3577960133552551,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.8466082215309143,0.3711820542812347,0.2612735331058502,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47705078125,0.7939993739128113,0.303451806306839,0.2899439632892608,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.7132123112678528,0.2167308181524276,0.9884281754493712,284.47735595703125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.11474609375,284.4791564941406,1.0,0.5245737433433533,1.0,1.0,0.0,1.0,-2.683162212371826,2.683156490325928,5.690438683814136e-06,2.024997472763061,0.8621746301651001,0.8621746301651001,0.0,144.50057983398438,119.0,30647.345703125,0.0,1764.236572265625,1.0,281.2409362792969,283.31573486328125,291.04071044921875,292.9960327148437,293.1499938964844,293.1499938964844,281.54998779296875,36956.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262481093406677,1.0,0.0,0.0,3.5235769748687744,3.523599863052368,8.284395107693854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.78466796875,0.0,1403.921142578125,1895.4371337890625,0.0,2713.54736328125,0.8778048753738403,1.0,0.0,3.0,1.0,0.0
12308400,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.8477407693862915,0.372641384601593,0.3373294174671173,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.8497071266174316,0.3756895959377289,0.3577960133552551,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.8466082215309143,0.3711820542812347,0.2612735331058502,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47705078125,0.7939993739128113,0.303451806306839,0.2899439632892608,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.7132123112678528,0.2167308181524276,0.9884281754493712,284.47735595703125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.11474609375,284.4791564941406,1.0,0.5245737433433533,1.0,1.0,0.0,1.0,-2.683162212371826,2.683156490325928,5.690438683814136e-06,2.024997472763061,0.8621746301651001,0.8621746301651001,0.0,144.50057983398438,119.0,30647.345703125,0.0,1764.236572265625,1.0,281.2409362792969,283.31573486328125,291.04071044921875,292.9960327148437,293.1499938964844,293.1499938964844,281.54998779296875,36956.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262481093406677,1.0,0.0,0.0,3.5235769748687744,3.523599863052368,8.284395107693854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.78466796875,0.0,1403.921142578125,1895.4371337890625,0.0,2713.54736328125,0.8778048753738403,1.0,0.0,3.0,1.0,0.0
12308460,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8674382567405701,0.3735092580318451,0.3375751078128814,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8704635500907898,0.3777776062488556,0.3591953217983246,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.866571307182312,0.3724986910820007,0.2617734968662262,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.8136957287788391,0.3050195574760437,0.2908654808998108,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.7293244004249573,0.2176167368888855,0.9897700548171996,284.6705627441406,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13165283203125,284.6727294921875,1.0,0.5176869034767151,1.0,1.0,0.0,1.0,-2.688457489013672,2.688451766967773,5.712833626603242e-06,2.028950929641724,0.8600142598152161,0.8600142598152161,0.0,133.0393524169922,107.0,29575.0078125,-0.0,1719.575927734375,1.0,281.54034423828125,283.555908203125,291.02935791015625,292.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36674.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077794909477234,1.0,0.0,0.0,3.4974844455718994,3.497507095336914,8.162155609170441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.89208984375,0.0,1374.8502197265625,1895.4371337890625,0.0,2542.759521484375,0.8717989921569824,1.0,0.0,3.0,1.0,0.0
12308520,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8674382567405701,0.3735092580318451,0.3375751078128814,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8704635500907898,0.3777776062488556,0.3591953217983246,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.866571307182312,0.3724986910820007,0.2617734968662262,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.8136957287788391,0.3050195574760437,0.2908654808998108,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.7293244004249573,0.2176167368888855,0.9897700548171996,284.6705627441406,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13165283203125,284.6727294921875,1.0,0.5176869034767151,1.0,1.0,0.0,1.0,-2.688457489013672,2.688451766967773,5.712833626603242e-06,2.028950929641724,0.8600142598152161,0.8600142598152161,0.0,133.0393524169922,107.0,29575.0078125,-0.0,1719.575927734375,1.0,281.54034423828125,283.555908203125,291.02935791015625,292.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36674.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077794909477234,1.0,0.0,0.0,3.4974844455718994,3.497507095336914,8.162155609170441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.89208984375,0.0,1374.8502197265625,1895.4371337890625,0.0,2542.759521484375,0.8717989921569824,1.0,0.0,3.0,1.0,0.0
12308580,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.893499493598938,0.3747320771217346,0.3381280601024627,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8976766467094421,0.3802304863929748,0.3609320521354675,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8929502964019775,0.3741765916347503,0.2625180184841156,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8368548154830933,0.3069142401218414,0.29208904504776,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7496983408927917,0.2188122868537902,0.9924857020378112,284.8682861328125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1497802734375,284.8700256347656,1.0,0.5108032822608948,1.0,1.0,0.0,1.0,-2.696836471557617,2.6968307495117188,5.748483545175986e-06,2.035266876220703,0.86053466796875,0.86053466796875,0.0,121.06165313720705,95.0,28621.037109375,-0.0,1676.8453369140625,1.0,281.8404235839844,283.8004455566406,291.0168762207031,292.8465270996094,293.1499938964844,293.1499938964844,282.1499938964844,36358.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791885256767273,1.0,0.0,0.0,3.483238697052002,3.4832613468170166,8.095800581031654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.7294921875,0.0,1357.9891357421875,1895.4371337890625,0.0,2397.47802734375,0.8683981895446777,1.0,0.0,3.0,1.0,0.0
12308640,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.893499493598938,0.3747320771217346,0.3381280601024627,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8976766467094421,0.3802304863929748,0.3609320521354675,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8929502964019775,0.3741765916347503,0.2625180184841156,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8368548154830933,0.3069142401218414,0.29208904504776,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7496983408927917,0.2188122868537902,0.9924857020378112,284.8682861328125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1497802734375,284.8700256347656,1.0,0.5108032822608948,1.0,1.0,0.0,1.0,-2.696836471557617,2.6968307495117188,5.748483545175986e-06,2.035266876220703,0.86053466796875,0.86053466796875,0.0,121.06165313720705,95.0,28621.037109375,-0.0,1676.8453369140625,1.0,281.8404235839844,283.8004455566406,291.0168762207031,292.8465270996094,293.1499938964844,293.1499938964844,282.1499938964844,36358.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791885256767273,1.0,0.0,0.0,3.483238697052002,3.4832613468170166,8.095800581031654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.7294921875,0.0,1357.9891357421875,1895.4371337890625,0.0,2397.47802734375,0.8683981895446777,1.0,0.0,3.0,1.0,0.0
12308700,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9094215631484984,0.3754269778728485,0.3384532034397125,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9146161675453186,0.3815498650074005,0.361872524023056,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9090401530265808,0.3751098215579986,0.2629411220550537,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8507874011993408,0.3079442679882049,0.2927673757076263,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7623339295387268,0.2194873392581939,0.9941635727882384,285.0095520019531,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1587219238281,285.0191955566406,1.0,0.5073903799057007,1.0,1.0,0.0,1.0,-2.70169734954834,2.7016916275024414,5.7692463997227605e-06,2.03894567489624,0.8622855544090271,0.8622855544090271,0.0,115.01268768310548,95.0,27828.005859375,-0.0,1656.0716552734375,1.0,282.0937805175781,283.9838562011719,290.9806823730469,292.7181701660156,293.1499938964844,293.1499938964844,282.1499938964844,36179.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782019317150116,1.0,0.0,0.0,3.480517864227295,3.4805405139923096,8.083158036242821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.52490234375,0.0,1353.9403076171875,1895.4371337890625,0.0,2308.2890625,0.867698609828949,1.0,0.0,3.0,1.0,0.0
12308760,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9299038648605348,0.3762330412864685,0.3389286398887634,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9359712600708008,0.3829697966575622,0.3629389703273773,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9297056794166564,0.3761507272720337,0.2634669542312622,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8675378561019897,0.3090613186359405,0.2935508787631988,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7775151133537292,0.2202368378639221,0.9962385892868042,285.0619506835937,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1681213378906,285.0633850097656,1.0,0.5040333867073059,1.0,1.0,0.0,1.0,-2.707617282867432,2.707611560821533,5.794577191409189e-06,2.043423175811768,0.8636022210121155,0.8636022210121155,0.0,108.84642791748048,83.0,27708.259765625,-0.0,1636.2076416015625,1.0,282.1405334472656,284.0393981933594,290.9990234375,292.7750244140625,293.1499938964844,293.1499938964844,282.45001220703125,36029.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776185274124146,1.0,0.0,0.0,3.4813473224639893,3.481369733810425,8.087010883173207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.6875,0.0,1353.7152099609375,1895.4371337890625,0.0,2268.78466796875,0.8677242994308472,1.0,0.0,3.0,1.0,0.0
12308820,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9778018593788148,0.3780673444271087,0.3399969637393951,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9835546612739564,0.3860184550285339,0.3652134537696838,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9780049324035645,0.3784488141536712,0.2646229863166809,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.9116564393043518,0.3114736378192901,0.2952425181865692,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.816050112247467,0.2218839675188064,1.0009182691574097,285.2697448730469,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1869812011719,285.27166748046875,1.0,0.4974410831928253,1.0,1.0,0.0,1.0,-2.7206807136535645,2.720674753189087,5.850699835718842e-06,2.0533180236816406,0.8695465922355652,0.8695465922355652,0.0,96.47832489013672,101.0,26961.490234375,-0.0,1597.7935791015625,1.0,282.440185546875,284.28106689453125,290.97955322265625,292.7076416015625,293.1499938964844,293.1499938964844,282.75,35684.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643767595291138,1.0,0.0,0.0,3.492264986038208,3.492287397384644,8.1378124150433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.3984375,0.0,1362.4007568359375,1895.4371337890625,0.0,2151.070068359375,0.8698897361755371,1.0,0.0,3.0,1.0,0.0
12308880,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9778018593788148,0.3780673444271087,0.3399969637393951,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9835546612739564,0.3860184550285339,0.3652134537696838,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.9780049324035645,0.3784488141536712,0.2646229863166809,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.9116564393043518,0.3114736378192901,0.2952425181865692,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.816050112247467,0.2218839675188064,1.0009182691574097,285.2697448730469,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1869812011719,285.27166748046875,1.0,0.4974410831928253,1.0,1.0,0.0,1.0,-2.7206807136535645,2.720674753189087,5.850699835718842e-06,2.0533180236816406,0.8695465922355652,0.8695465922355652,0.0,96.47832489013672,101.0,26961.490234375,-0.0,1597.7935791015625,1.0,282.440185546875,284.28106689453125,290.97955322265625,292.7076416015625,293.1499938964844,293.1499938964844,282.75,35684.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643767595291138,1.0,0.0,0.0,3.492264986038208,3.492287397384644,8.1378124150433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.3984375,0.0,1362.4007568359375,1895.4371337890625,0.0,2151.070068359375,0.8698897361755371,1.0,0.0,3.0,1.0,0.0
12308940,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9851179122924804,0.3802669942378998,0.3418259024620056,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9912497401237488,0.3894011974334717,0.3682560324668884,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9856310486793518,0.381093829870224,0.2663572132587433,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9215335249900818,0.3141664862632751,0.2976532280445099,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.8232276439666748,0.2237534970045089,1.0087614059448242,285.4907531738281,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2059326171875,285.492431640625,1.0,0.500455915927887,1.0,1.0,0.0,1.0,-2.7409374713897705,2.740931510925293,5.93814820604166e-06,2.0686066150665283,0.8785750865936279,0.8785750865936279,0.0,95.72069549560548,119.0,26330.193359375,-0.0,1623.5345458984375,1.0,282.7402038574219,284.5264587402344,290.9618530273437,292.6502380371094,293.1499938964844,293.1499938964844,283.04998779296875,35333.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752690851688385,1.0,0.0,0.0,3.516414165496826,3.516436815261841,8.250748351201764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.5009765625,0.0,1384.759521484375,1895.4371337890625,0.0,2048.77587890625,0.8750005960464478,1.0,0.0,3.0,1.0,0.0
12309000,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9851179122924804,0.3802669942378998,0.3418259024620056,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9912497401237488,0.3894011974334717,0.3682560324668884,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906921386719,0.9856310486793518,0.381093829870224,0.2663572132587433,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9215335249900818,0.3141664862632751,0.2976532280445099,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.8232276439666748,0.2237534970045089,1.0087614059448242,285.4907531738281,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2059326171875,285.492431640625,1.0,0.500455915927887,1.0,1.0,0.0,1.0,-2.7409374713897705,2.740931510925293,5.93814820604166e-06,2.0686066150665283,0.8785750865936279,0.8785750865936279,0.0,95.72069549560548,119.0,26330.193359375,-0.0,1623.5345458984375,1.0,282.7402038574219,284.5264587402344,290.9618530273437,292.6502380371094,293.1499938964844,293.1499938964844,283.04998779296875,35333.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752690851688385,1.0,0.0,0.0,3.516414165496826,3.516436815261841,8.250748351201764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.5009765625,0.0,1384.759521484375,1895.4371337890625,0.0,2048.77587890625,0.8750005960464478,1.0,0.0,3.0,1.0,0.0
12309060,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.9661658406257628,0.3826872110366821,0.3441568315029144,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9742300510406494,0.392998993396759,0.3718169927597046,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.9671258330345154,0.3839535415172577,0.2684754431247711,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.9013288021087646,0.317028284072876,0.3005377352237701,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.8075643181800842,0.2257365733385086,1.0186054706573486,285.70965576171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2242126464844,285.711181640625,1.0,0.5086796879768372,1.0,1.0,0.0,1.0,-2.7658627033233643,2.765856504440308,6.046851467544912e-06,2.087519407272339,0.8905116319656372,0.8905116319656372,0.0,102.58753204345705,137.0,25740.970703125,-0.0,1692.4437255859375,1.0,283.0404968261719,284.7690124511719,290.9429626464844,292.5957336425781,293.1499938964844,293.1499938964844,283.1499938964844,35002.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424637079238892,1.0,0.0,0.0,3.5529816150665283,3.553004503250122,8.423240842603263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.875,0.0,1420.6217041015625,1895.4371337890625,0.0,1960.61474609375,0.8809096813201904,1.0,0.0,3.0,1.0,0.0
12309120,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.9661658406257628,0.3826872110366821,0.3441568315029144,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9742300510406494,0.392998993396759,0.3718169927597046,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.9671258330345154,0.3839535415172577,0.2684754431247711,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.9013288021087646,0.317028284072876,0.3005377352237701,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.8075643181800842,0.2257365733385086,1.0186054706573486,285.70965576171875,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2242126464844,285.711181640625,1.0,0.5086796879768372,1.0,1.0,0.0,1.0,-2.7658627033233643,2.765856504440308,6.046851467544912e-06,2.087519407272339,0.8905116319656372,0.8905116319656372,0.0,102.58753204345705,137.0,25740.970703125,-0.0,1692.4437255859375,1.0,283.0404968261719,284.7690124511719,290.9429626464844,292.5957336425781,293.1499938964844,293.1499938964844,283.1499938964844,35002.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424637079238892,1.0,0.0,0.0,3.5529816150665283,3.553004503250122,8.423240842603263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.875,0.0,1420.6217041015625,1895.4371337890625,0.0,1960.61474609375,0.8809096813201904,1.0,0.0,3.0,1.0,0.0
12309180,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.9312146902084352,0.3845182061195373,0.3463828861713409,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.941605269908905,0.3962276875972748,0.3754074275493622,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.932788610458374,0.3863711655139923,0.2705819606781006,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8719419836997986,0.319570243358612,0.3034687936306,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.781223475933075,0.2274517714977264,1.0287437438964844,285.7855834960937,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2372741699219,285.7857666015625,1.0,0.5199122428894043,1.0,1.0,0.0,1.0,-2.791100263595581,2.7910940647125244,6.158125870570075e-06,2.1067655086517334,0.9023171067237854,0.9023171067237854,0.0,114.31275939941406,155.0,25556.021484375,-0.0,1786.1263427734375,1.0,283.1466064453125,284.85357666015625,290.9620361328125,292.6296081542969,293.1499938964844,293.1499938964844,283.04998779296875,34472.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744168758392334,1.0,0.0,0.0,3.5769858360290527,3.5770089626312256,8.537441544831381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.09375,0.0,1442.2413330078125,1895.4371337890625,0.0,1975.2191162109373,0.8895164728164673,1.0,0.0,3.0,1.0,0.0
12309240,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.9312146902084352,0.3845182061195373,0.3463828861713409,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.941605269908905,0.3962276875972748,0.3754074275493622,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.932788610458374,0.3863711655139923,0.2705819606781006,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8719419836997986,0.319570243358612,0.3034687936306,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.781223475933075,0.2274517714977264,1.0287437438964844,285.7855834960937,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2372741699219,285.7857666015625,1.0,0.5199122428894043,1.0,1.0,0.0,1.0,-2.791100263595581,2.7910940647125244,6.158125870570075e-06,2.1067655086517334,0.9023171067237854,0.9023171067237854,0.0,114.31275939941406,155.0,25556.021484375,-0.0,1786.1263427734375,1.0,283.1466064453125,284.85357666015625,290.9620361328125,292.6296081542969,293.1499938964844,293.1499938964844,283.04998779296875,34472.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744168758392334,1.0,0.0,0.0,3.5769858360290527,3.5770089626312256,8.537441544831381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.09375,0.0,1442.2413330078125,1895.4371337890625,0.0,1975.2191162109373,0.8895164728164673,1.0,0.0,3.0,1.0,0.0
12309300,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.9115200638771056,0.3849160969257355,0.3472025990486145,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.9222673177719116,0.3974713385105133,0.377003401517868,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.9133068919181824,0.3871559500694275,0.2714588940143585,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.8565747737884521,0.3205214738845825,0.3047689199447632,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.7672194838523865,0.2280453890562057,1.033200740814209,285.7249755859375,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2399597167969,285.7207336425781,1.0,0.5261005759239197,1.0,1.0,0.0,1.0,-2.80198335647583,2.801977157592773,6.206516445672605e-06,2.115108251571656,0.9069066643714904,0.9069066643714904,0.0,121.57258605957033,155.0,25778.52734375,-0.0,1837.55322265625,1.0,283.066650390625,284.7825622558594,290.9915466308594,292.7108154296875,293.1499938964844,293.1499938964844,283.04998779296875,34663.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517437934875488,1.0,0.0,0.0,3.607550382614136,3.607573747634888,8.68396512032632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9814453125,0.0,1476.57080078125,1895.4371337890625,0.0,2040.556396484375,0.8948000073432922,1.0,0.0,3.0,1.0,0.0
12309360,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8934392929077148,0.3849391639232635,0.3476549088954925,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.9035844206809998,0.3984245657920837,0.3783224523067474,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8953670859336853,0.3876140713691711,0.2721003592014313,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.841606855392456,0.3212153911590576,0.3058334290981293,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.7534838914871216,0.2284158170223236,1.0367549657821655,285.6941833496094,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.23974609375,285.6926574707031,1.0,0.5324140787124634,1.0,1.0,0.0,1.0,-2.8104403018951416,2.810434103012085,6.244289124879288e-06,2.1216094493865967,0.9115437865257264,0.9115437865257264,0.0,129.63552856445312,173.0,25791.484375,-0.0,1889.3856201171875,1.0,283.052490234375,284.7528381347656,290.9826965332031,292.7005615234375,293.1499938964844,293.1499938964844,282.75,34740.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579390406608582,1.0,0.0,0.0,3.6303551197052,3.6303787231445312,8.794102654974267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.6357421875,0.0,1502.05224609375,1895.4371337890625,0.0,2094.520263671875,0.8999806642532349,1.0,0.0,3.0,1.0,0.0
12309420,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.8602269887924194,0.3835533261299133,0.3474905788898468,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.8711850643157959,0.3992036581039428,0.3800972402095794,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461669921875,0.862737238407135,0.387276291847229,0.2726641893386841,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.813846230506897,0.3216127753257751,0.3072102665901184,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7284740805625916,0.2283082008361816,1.0408403873443604,285.4460754394531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2296142578125,285.443115234375,1.0,0.5449428558349609,1.0,1.0,0.0,1.0,-2.8196325302124023,2.8196263313293457,6.285714789555641e-06,2.1287877559661865,0.9161696434020996,0.9161696434020996,0.0,147.51651000976562,191.0,26374.462890625,-0.0,1989.897216796875,1.0,282.7582702636719,284.4820861816406,290.9870910644531,292.77886962890625,293.1499938964844,293.1499938964844,282.45001220703125,35044.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802570462226868,1.0,0.0,0.0,3.666933298110962,3.666957378387451,8.972207297119894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.93212890625,0.0,1544.9034423828125,1895.4371337890625,0.0,2292.448486328125,0.908376395702362,1.0,0.0,3.0,1.0,0.0
12309480,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.8602269887924194,0.3835533261299133,0.3474905788898468,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.8711850643157959,0.3992036581039428,0.3800972402095794,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461669921875,0.862737238407135,0.387276291847229,0.2726641893386841,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465026855469,0.813846230506897,0.3216127753257751,0.3072102665901184,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7284740805625916,0.2283082008361816,1.0408403873443604,285.4460754394531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2296142578125,285.443115234375,1.0,0.5449428558349609,1.0,1.0,0.0,1.0,-2.8196325302124023,2.8196263313293457,6.285714789555641e-06,2.1287877559661865,0.9161696434020996,0.9161696434020996,0.0,147.51651000976562,191.0,26374.462890625,-0.0,1989.897216796875,1.0,282.7582702636719,284.4820861816406,290.9870910644531,292.77886962890625,293.1499938964844,293.1499938964844,282.45001220703125,35044.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802570462226868,1.0,0.0,0.0,3.666933298110962,3.666957378387451,8.972207297119894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.93212890625,0.0,1544.9034423828125,1895.4371337890625,0.0,2292.448486328125,0.908376395702362,1.0,0.0,3.0,1.0,0.0
12309540,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.8322760462760925,0.3809984028339386,0.3461363911628723,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.8437915444374084,0.3989183902740478,0.3808027803897857,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.8352972269058228,0.385795921087265,0.2723638415336609,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7872265577316284,0.3210382163524627,0.3076276779174804,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.7052643895149231,0.2272984534502029,1.0408302545547483,285.18707275390625,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2104187011719,285.1840209960937,1.0,0.5568221211433411,1.0,1.0,0.0,1.0,-2.8189892768859863,2.8189830780029297,6.283142283791676e-06,2.1284396648406982,0.917233109474182,0.917233109474182,0.0,166.7299041748047,179.0,26876.865234375,-0.0,2081.206787109375,1.0,282.4581604003906,284.20330810546875,290.9399719238281,292.7735595703125,293.1499938964844,293.1499938964844,282.1499938964844,35384.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976313829421997,1.0,0.0,0.0,3.690767288208008,3.690791368484497,9.089219474844868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.57861328125,0.0,1574.34326171875,1895.4371337890625,0.0,2449.7890625,0.9139502048492432,1.0,0.0,3.0,1.0,0.0
12309600,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.8322760462760925,0.3809984028339386,0.3461363911628723,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871337890625,0.8437915444374084,0.3989183902740478,0.3808027803897857,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.8352972269058228,0.385795921087265,0.2723638415336609,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.7872265577316284,0.3210382163524627,0.3076276779174804,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.7052643895149231,0.2272984534502029,1.0408302545547483,285.18707275390625,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2104187011719,285.1840209960937,1.0,0.5568221211433411,1.0,1.0,0.0,1.0,-2.8189892768859863,2.8189830780029297,6.283142283791676e-06,2.1284396648406982,0.917233109474182,0.917233109474182,0.0,166.7299041748047,179.0,26876.865234375,-0.0,2081.206787109375,1.0,282.4581604003906,284.20330810546875,290.9399719238281,292.7735595703125,293.1499938964844,293.1499938964844,282.1499938964844,35384.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976313829421997,1.0,0.0,0.0,3.690767288208008,3.690791368484497,9.089219474844868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.57861328125,0.0,1574.34326171875,1895.4371337890625,0.0,2449.7890625,0.9139502048492432,1.0,0.0,3.0,1.0,0.0
12309660,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.821890652179718,0.3780274391174316,0.3438177108764648,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8346443176269531,0.3981117904186249,0.3804279565811157,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8255519866943359,0.3838036060333252,0.2712584733963012,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7776859402656555,0.3199667930603027,0.306999146938324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6957305073738098,0.2257808297872543,1.0358668565750122,284.9476928710937,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.188720703125,284.9448547363281,1.0,0.5589501857757568,1.0,1.0,0.0,1.0,-2.807710647583008,2.807704448699951,6.233223757590167e-06,2.120044708251953,0.9152417182922364,0.9152417182922364,0.0,173.67889404296875,167.0,27445.990234375,-0.0,2095.91845703125,1.0,282.15771484375,283.93389892578125,290.888916015625,292.7542419433594,293.1499938964844,293.1499938964844,281.8500061035156,35723.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095264434814453,1.0,0.0,0.0,3.7019309997558594,3.701955556869507,9.14428881060303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.33642578125,0.0,1589.61376953125,1895.4371337890625,0.0,2558.833251953125,0.9166831970214844,1.0,0.0,3.0,1.0,0.0
12309720,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.821890652179718,0.3780274391174316,0.3438177108764648,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8346443176269531,0.3981117904186249,0.3804279565811157,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8255519866943359,0.3838036060333252,0.2712584733963012,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7776859402656555,0.3199667930603027,0.306999146938324,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6957305073738098,0.2257808297872543,1.0358668565750122,284.9476928710937,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.188720703125,284.9448547363281,1.0,0.5589501857757568,1.0,1.0,0.0,1.0,-2.807710647583008,2.807704448699951,6.233223757590167e-06,2.120044708251953,0.9152417182922364,0.9152417182922364,0.0,173.67889404296875,167.0,27445.990234375,-0.0,2095.91845703125,1.0,282.15771484375,283.93389892578125,290.888916015625,292.7542419433594,293.1499938964844,293.1499938964844,281.8500061035156,35723.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095264434814453,1.0,0.0,0.0,3.7019309997558594,3.701955556869507,9.14428881060303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.33642578125,0.0,1589.61376953125,1895.4371337890625,0.0,2558.833251953125,0.9166831970214844,1.0,0.0,3.0,1.0,0.0
12309780,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8203063607215881,0.3750042915344238,0.3411157727241516,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.834476888179779,0.3971351981163025,0.3795304000377655,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.824603796005249,0.3816816210746765,0.269793301820755,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.7771542072296143,0.3187339305877685,0.3058555126190185,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.6943608522415161,0.2240882813930511,1.028374433517456,284.72052001953125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1681823730469,284.7177429199219,1.0,0.5559985041618347,1.0,1.0,0.0,1.0,-2.7912442684173584,2.7912380695343018,6.160331395221874e-06,2.1076135635375977,0.9103456735610962,0.9103456735610962,0.0,172.58837890625,155.0,28032.046875,-0.0,2063.669921875,1.0,281.85797119140625,283.6724548339844,290.8499450683594,292.7474365234375,293.1499938964844,293.1499938964844,281.54998779296875,36057.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190476894378662,1.0,0.0,0.0,3.7007181644439697,3.700742721557617,9.1382975142551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.02392578125,0.0,1590.7679443359375,1895.4371337890625,0.0,2646.7490234375,0.9166370630264282,1.0,0.0,3.0,1.0,0.0
