time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309840,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8203063607215881,0.3750042915344238,0.3411157727241516,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.834476888179779,0.3971351981163025,0.3795304000377655,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.824603796005249,0.3816816210746765,0.269793301820755,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.7771542072296143,0.3187339305877685,0.3058555126190185,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.6943608522415161,0.2240882813930511,1.028374433517456,284.72052001953125,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1681823730469,284.7177429199219,1.0,0.5559985041618347,1.0,1.0,0.0,1.0,-2.7912442684173584,2.7912380695343018,6.160331395221874e-06,2.1076135635375977,0.9103456735610962,0.9103456735610962,0.0,172.58837890625,155.0,28032.046875,-0.0,2063.669921875,1.0,281.85797119140625,283.6724548339844,290.8499450683594,292.7474365234375,293.1499938964844,293.1499938964844,281.54998779296875,36057.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190476894378662,1.0,0.0,0.0,3.7007181644439697,3.700742721557617,9.1382975142551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.02392578125,0.0,1590.7679443359375,1895.4371337890625,0.0,2646.7490234375,0.9166370630264282,1.0,0.0,3.0,1.0,0.0
12309900,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.8215826749801636,0.373492032289505,0.3397319316864013,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606689453125,0.8364728093147278,0.3966180086135864,0.3790028095245361,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8261804580688477,0.3806049227714538,0.2690148651599884,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.7789799571037292,0.3180937170982361,0.3052030503749847,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.6955922842025757,0.2232213914394378,1.0242136716842651,284.5604858398437,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1587829589844,284.5503234863281,1.0,0.5533055663108826,1.0,1.0,0.0,1.0,-2.7822258472442627,2.782219648361206,6.120559646660695e-06,2.100790500640869,0.9061973094940186,0.9061973094940186,0.0,170.1715087890625,155.0,28708.431640625,-0.0,2037.5135498046875,1.0,281.60009765625,283.4760437011719,290.8625793457031,292.8451232910156,293.1499938964844,293.1499938964844,281.54998779296875,36243.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261882066726685,1.0,0.0,0.0,3.695502281188965,3.695526838302612,9.11255710889236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.33984375,0.0,1586.2252197265625,1895.4371337890625,0.0,2712.99072265625,0.9155585169792176,1.0,0.0,3.0,1.0,0.0
12309960,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.8236257433891296,0.3719312250614166,0.3382094502449035,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49810791015625,0.8392934203147888,0.3960472047328949,0.3783486187458038,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981689453125,0.8285447359085083,0.3794771432876587,0.2681404948234558,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984130859375,0.7816305756568909,0.3174094557762146,0.3044433295726776,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49908447265625,0.69757080078125,0.2223216295242309,1.0196521282196045,284.4980773925781,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.1493835449219,284.4956359863281,1.0,0.5500193238258362,1.0,1.0,0.0,1.0,-2.772162675857544,2.7721567153930664,6.076336831029039e-06,2.093178987503052,0.9025183320045472,0.9025183320045472,0.0,167.0010986328125,143.0,28656.3359375,-0.0,2006.2694091796875,1.0,281.5572204589844,283.4183349609375,290.8202209472656,292.7519226074219,293.1499938964844,293.1499938964844,281.25,36402.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280185461044312,1.0,0.0,0.0,3.68673324584961,3.686757802963257,9.06936236333422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.80224609375,0.0,1577.460693359375,1895.4371337890625,0.0,2730.0078125,0.9137390851974488,1.0,0.0,3.0,1.0,0.0
12310020,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854919433594,0.8302400708198547,0.3688250780105591,0.3351699113845825,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854309082031,0.8476324081420898,0.3948815464973449,0.3769836127758026,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854919433594,0.835838794708252,0.3772259652614593,0.2663716971874237,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857360839844,0.7895864844322205,0.3160293400287628,0.302868902683258,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.7039077877998352,0.2205299139022827,1.0102888345718384,284.285400390625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1321716308594,284.28289794921875,1.0,0.5422310829162598,1.0,1.0,0.0,1.0,-2.751595020294189,2.751589059829712,5.9864155446121e-06,2.077605724334717,0.8919340968132019,0.8919340968132019,0.0,158.82542419433594,131.0,29320.890625,-0.0,1935.097412109375,1.0,281.2581787109375,283.1766052246094,290.7945861816406,292.7657775878906,293.1499938964844,293.1499938964844,281.54998779296875,36758.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374236822128296,1.0,0.0,0.0,3.659518003463745,3.6595423221588135,8.93595711204398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.05078125,0.0,1549.4716796875,1895.4371337890625,0.0,2817.654296875,0.90789532661438,1.0,0.0,3.0,1.0,0.0
12310080,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854919433594,0.8302400708198547,0.3688250780105591,0.3351699113845825,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854309082031,0.8476324081420898,0.3948815464973449,0.3769836127758026,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854919433594,0.835838794708252,0.3772259652614593,0.2663716971874237,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857360839844,0.7895864844322205,0.3160293400287628,0.302868902683258,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2864074707031,0.7039077877998352,0.2205299139022827,1.0102888345718384,284.285400390625,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1321716308594,284.28289794921875,1.0,0.5422310829162598,1.0,1.0,0.0,1.0,-2.751595020294189,2.751589059829712,5.9864155446121e-06,2.077605724334717,0.8919340968132019,0.8919340968132019,0.0,158.82542419433594,131.0,29320.890625,-0.0,1935.097412109375,1.0,281.2581787109375,283.1766052246094,290.7945861816406,292.7657775878906,293.1499938964844,293.1499938964844,281.54998779296875,36758.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374236822128296,1.0,0.0,0.0,3.659518003463745,3.6595423221588135,8.93595711204398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.05078125,0.0,1549.4716796875,1895.4371337890625,0.0,2817.654296875,0.90789532661438,1.0,0.0,3.0,1.0,0.0
12310140,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421081542969,0.8420121669769287,0.3675242066383362,0.3330971300601959,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.8613659739494324,0.395045518875122,0.3763113021850586,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421081542969,0.848310112953186,0.3764848411083221,0.2652077376842499,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419860839844,0.8026541471481323,0.315770149230957,0.3018618524074554,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.7145941853523254,0.2196076959371566,1.002910614013672,284.442138671875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.12823486328125,284.44305419921875,1.0,0.5336626768112183,1.0,1.0,0.0,1.0,-2.7368035316467285,2.73679780960083,5.921814135945169e-06,2.0662384033203125,0.8864347338676453,0.8864347338676453,0.0,148.32029724121094,119.0,28027.927734375,-0.0,1862.9449462890625,1.0,281.5419921875,283.3838806152344,290.64703369140625,292.4750061035156,293.1499938964844,293.1499938964844,281.8500061035156,36737.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149191737174988,1.0,0.0,0.0,3.63129472732544,3.6313188076019287,8.798655244390829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.93896484375,0.0,1517.9454345703125,1895.4371337890625,0.0,2608.565185546875,0.9016136527061462,1.0,0.0,3.0,1.0,0.0
12310200,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421081542969,0.8420121669769287,0.3675242066383362,0.3330971300601959,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.8613659739494324,0.395045518875122,0.3763113021850586,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421081542969,0.848310112953186,0.3764848411083221,0.2652077376842499,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419860839844,0.8026541471481323,0.315770149230957,0.3018618524074554,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.7145941853523254,0.2196076959371566,1.002910614013672,284.442138671875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.12823486328125,284.44305419921875,1.0,0.5336626768112183,1.0,1.0,0.0,1.0,-2.7368035316467285,2.73679780960083,5.921814135945169e-06,2.0662384033203125,0.8864347338676453,0.8864347338676453,0.0,148.32029724121094,119.0,28027.927734375,-0.0,1862.9449462890625,1.0,281.5419921875,283.3838806152344,290.64703369140625,292.4750061035156,293.1499938964844,293.1499938964844,281.8500061035156,36737.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149191737174988,1.0,0.0,0.0,3.63129472732544,3.6313188076019287,8.798655244390829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.93896484375,0.0,1517.9454345703125,1895.4371337890625,0.0,2608.565185546875,0.9016136527061462,1.0,0.0,3.0,1.0,0.0
12310260,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249694824219,0.8611863851547241,0.3677417039871216,0.3325708210468292,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.88277268409729,0.3965187072753906,0.376962274312973,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.8682936429977417,0.3771976232528686,0.2651386857032776,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8216588497161865,0.3167057633399963,0.3020212650299072,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243896484375,0.7301146984100342,0.2197080105543136,1.0000652074813845,284.62506103515625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1366577148437,284.6268005371094,1.0,0.5253134965896606,1.0,1.0,0.0,1.0,-2.733633041381836,2.7336270809173584,5.907940249016974e-06,2.063767433166504,0.8824405074119568,0.8824405074119568,0.0,136.01226806640625,107.0,26853.197265625,-0.0,1800.711181640625,1.0,281.84136962890625,283.61578369140625,290.5902404785156,292.3192749023437,293.1499938964844,293.1499938964844,282.1499938964844,36638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870628237724304,1.0,0.0,0.0,3.60752272605896,3.607546329498291,8.683832106726186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.27734375,0.0,1491.1455078125,1895.4371337890625,0.0,2353.77880859375,0.8962350487709045,1.0,0.0,3.0,1.0,0.0
12310320,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249694824219,0.8611863851547241,0.3677417039871216,0.3325708210468292,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.88277268409729,0.3965187072753906,0.376962274312973,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.8682936429977417,0.3771976232528686,0.2651386857032776,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8216588497161865,0.3167057633399963,0.3020212650299072,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243896484375,0.7301146984100342,0.2197080105543136,1.0000652074813845,284.62506103515625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1366577148437,284.6268005371094,1.0,0.5253134965896606,1.0,1.0,0.0,1.0,-2.733633041381836,2.7336270809173584,5.907940249016974e-06,2.063767433166504,0.8824405074119568,0.8824405074119568,0.0,136.01226806640625,107.0,26853.197265625,-0.0,1800.711181640625,1.0,281.84136962890625,283.61578369140625,290.5902404785156,292.3192749023437,293.1499938964844,293.1499938964844,282.1499938964844,36638.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870628237724304,1.0,0.0,0.0,3.60752272605896,3.607546329498291,8.683832106726186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.27734375,0.0,1491.1455078125,1895.4371337890625,0.0,2353.77880859375,0.8962350487709045,1.0,0.0,3.0,1.0,0.0
12310380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8877984881401062,0.3686864078044891,0.3327889740467071,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9118996262550354,0.3986870944499969,0.3783458471298218,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8957926630973816,0.3787042200565338,0.2656867206096649,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.845787763595581,0.3183416724205017,0.3029029071331024,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7509319186210632,0.2204571515321731,1.0003314018249512,284.81854248046875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15093994140625,284.82000732421875,1.0,0.5174193382263184,1.0,1.0,0.0,1.0,-2.737591505050659,2.7375855445861816,5.925093319092412e-06,2.066770553588867,0.8794330358505249,0.8794330358505249,0.0,123.14287567138672,95.0,25815.6953125,-0.0,1746.656005859375,1.0,282.1414489746094,283.8580017089844,290.5764465332031,292.2333374023437,293.1499938964844,293.1499938964844,282.45001220703125,36533.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626307010650635,1.0,0.0,0.0,3.58730697631836,3.5873305797576904,8.586781063968374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.19384765625,0.0,1468.457275390625,1895.4371337890625,0.0,2135.6865234375,0.8916575908660889,1.0,0.0,3.0,1.0,0.0
12310440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8877984881401062,0.3686864078044891,0.3327889740467071,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9118996262550354,0.3986870944499969,0.3783458471298218,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8957926630973816,0.3787042200565338,0.2656867206096649,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.845787763595581,0.3183416724205017,0.3029029071331024,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7509319186210632,0.2204571515321731,1.0003314018249512,284.81854248046875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15093994140625,284.82000732421875,1.0,0.5174193382263184,1.0,1.0,0.0,1.0,-2.737591505050659,2.7375855445861816,5.925093319092412e-06,2.066770553588867,0.8794330358505249,0.8794330358505249,0.0,123.14287567138672,95.0,25815.6953125,-0.0,1746.656005859375,1.0,282.1414489746094,283.8580017089844,290.5764465332031,292.2333374023437,293.1499938964844,293.1499938964844,282.45001220703125,36533.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626307010650635,1.0,0.0,0.0,3.58730697631836,3.5873305797576904,8.586781063968374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.19384765625,0.0,1468.457275390625,1895.4371337890625,0.0,2135.6865234375,0.8916575908660889,1.0,0.0,3.0,1.0,0.0
12310500,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9040400981903076,0.3693010807037353,0.3330146372318268,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9311883449554444,0.3999169766902923,0.379172533750534,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9129460453987122,0.3796209096908569,0.2660746872425079,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.8607458472251892,0.3193131685256958,0.3034922778606415,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7640320062637329,0.220984399318695,1.001181960105896,284.9613647460937,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.158935546875,284.9707336425781,1.0,0.5136386156082153,1.0,1.0,0.0,1.0,-2.74105191230774,2.7410459518432617,5.940148184890859e-06,2.0694148540496826,0.878972589969635,0.878972589969635,0.0,116.71451568603516,95.0,24975.103515625,-0.0,1721.8026123046875,1.0,282.396728515625,284.044677734375,290.5433959960937,292.1048278808594,293.1499938964844,293.1499938964844,282.45001220703125,36455.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493864893913269,1.0,0.0,0.0,3.57877779006958,3.578801155090332,8.545997047804121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.28955078125,0.0,1458.706298828125,1895.4371337890625,0.0,2020.145751953125,0.8897405862808228,1.0,0.0,3.0,1.0,0.0
12310560,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9248371124267578,0.37004154920578,0.333415150642395,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9532746076583862,0.4012632668018341,0.3801533281803131,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9348338842391968,0.380665123462677,0.2665888965129852,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8787529468536377,0.3203968405723572,0.304222971200943,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7798370718955994,0.2216182500123977,1.0026172399520874,285.0123596191406,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.16778564453125,285.01373291015625,1.0,0.5099888443946838,1.0,1.0,0.0,1.0,-2.745932340621948,2.7459263801574707,5.961393071629573e-06,2.073134660720825,0.8777154088020325,0.8777154088020325,0.0,110.2177505493164,83.0,24831.451171875,-0.0,1698.669189453125,1.0,282.44146728515625,284.09967041015625,290.56890869140625,292.166015625,293.1499938964844,293.1499938964844,282.75,36402.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426021695137024,1.0,0.0,0.0,3.5719473361968994,3.571970701217652,8.513407010468654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.22412109375,0.0,1451.0001220703125,1895.4371337890625,0.0,1961.79931640625,0.8881394267082214,1.0,0.0,3.0,1.0,0.0
12310620,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.9755256175994872,0.3718331158161163,0.3344076573848724,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.9978455901145936,0.4042370319366455,0.3823179900646209,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9840251207351683,0.383055567741394,0.2677789628505707,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.9273636341094972,0.3228262662887573,0.3058889210224151,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8197997212409973,0.2231315970420837,1.006476879119873,285.234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1864929199219,285.2366027832031,1.0,0.5029885768890381,1.0,1.0,0.0,1.0,-2.757609844207764,2.757603883743286,6.012457561155316e-06,2.082071542739868,0.8779188394546509,0.8779188394546509,0.0,97.33577728271484,101.0,24085.48046875,-0.0,1655.6004638671875,1.0,282.7408752441406,284.352294921875,290.5599670410156,292.1089782714844,293.1499938964844,293.1499938964844,283.04998779296875,36225.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260435223579407,1.0,0.0,0.0,3.563051700592041,3.563075065612793,8.471055821246409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.541015625,0.0,1440.2147216796875,1895.4371337890625,0.0,1822.0299072265625,0.8860322833061218,1.0,0.0,3.0,1.0,0.0
12310680,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.9755256175994872,0.3718331158161163,0.3344076573848724,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.9978455901145936,0.4042370319366455,0.3823179900646209,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.9840251207351683,0.383055567741394,0.2677789628505707,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.9273636341094972,0.3228262662887573,0.3058889210224151,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8197997212409973,0.2231315970420837,1.006476879119873,285.234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1864929199219,285.2366027832031,1.0,0.5029885768890381,1.0,1.0,0.0,1.0,-2.757609844207764,2.757603883743286,6.012457561155316e-06,2.082071542739868,0.8779188394546509,0.8779188394546509,0.0,97.33577728271484,101.0,24085.48046875,-0.0,1655.6004638671875,1.0,282.7408752441406,284.352294921875,290.5599670410156,292.1089782714844,293.1499938964844,293.1499938964844,283.04998779296875,36225.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260435223579407,1.0,0.0,0.0,3.563051700592041,3.563075065612793,8.471055821246409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.541015625,0.0,1440.2147216796875,1895.4371337890625,0.0,1822.0299072265625,0.8860322833061218,1.0,0.0,3.0,1.0,0.0
12310740,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.984000325202942,0.3739420771598816,0.3361481726169586,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.9990000128746032,0.4085006713867187,0.3767338097095489,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.9922623038291932,0.3858369588851928,0.2695998549461365,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.9388141632080078,0.3255267441272735,0.3082890808582306,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.8277608156204224,0.2249002009630203,1.0137312412261963,285.4556579589844,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.208740234375,285.4575500488281,1.0,0.505407452583313,1.0,1.0,0.0,1.0,-2.77486538887024,2.7748591899871826,6.084564120101277e-06,2.09350061416626,0.8798322677612305,0.8798322677612305,0.0,96.11661529541016,119.0,23363.525390625,-0.0,1670.5,1.0,283.0409545898437,284.6036071777344,290.5453186035156,292.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,36030.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120818495750427,1.0,0.0,0.0,3.5614774227142334,3.5615005493164062,8.463572385153384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.52587890625,0.0,1437.1158447265625,1895.4371337890625,0.0,1707.3740234375,0.8835413455963135,1.0,0.0,3.0,1.0,0.0
12310800,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45556640625,0.984000325202942,0.3739420771598816,0.3361481726169586,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.9990000128746032,0.4085006713867187,0.3767338097095489,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.9922623038291932,0.3858369588851928,0.2695998549461365,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.9388141632080078,0.3255267441272735,0.3082890808582306,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.8277608156204224,0.2249002009630203,1.0137312412261963,285.4556579589844,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.208740234375,285.4575500488281,1.0,0.505407452583313,1.0,1.0,0.0,1.0,-2.77486538887024,2.7748591899871826,6.084564120101277e-06,2.09350061416626,0.8798322677612305,0.8798322677612305,0.0,96.11661529541016,119.0,23363.525390625,-0.0,1670.5,1.0,283.0409545898437,284.6036071777344,290.5453186035156,292.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,36030.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120818495750427,1.0,0.0,0.0,3.5614774227142334,3.5615005493164062,8.463572385153384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.52587890625,0.0,1437.1158447265625,1895.4371337890625,0.0,1707.3740234375,0.8835413455963135,1.0,0.0,3.0,1.0,0.0
12310860,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.9648979902267456,0.3755649030208587,0.3379842638969421,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.99129456281662,0.4113035500049591,0.3893394768238067,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.975040853023529,0.388129711151123,0.2714731395244598,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.9173234105110168,0.3279756605625152,0.3109296858310699,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8123505711555481,0.2265174239873886,1.022425889968872,285.5478820800781,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.22198486328125,285.5484924316406,1.0,0.5134430527687073,1.0,1.0,0.0,1.0,-2.8001821041107178,2.800175905227661,6.2000985963095445e-06,2.114480972290039,0.8807103037834167,0.8807103037834167,0.0,102.83981323242188,137.0,23146.107421875,-0.0,1745.3226318359375,1.0,283.1470031738281,284.7065734863281,290.5720520019531,292.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,35589.15625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116932272911072,1.0,0.0,0.0,3.5439915657043457,3.5440144538879395,8.38066853248165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.134765625,0.0,1415.411376953125,1895.4371337890625,0.0,1704.2274169921875,0.877950131893158,1.0,0.0,3.0,1.0,0.0
12310920,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.9648979902267456,0.3755649030208587,0.3379842638969421,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.99129456281662,0.4113035500049591,0.3893394768238067,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478820800781,0.975040853023529,0.388129711151123,0.2714731395244598,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.9173234105110168,0.3279756605625152,0.3109296858310699,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8123505711555481,0.2265174239873886,1.022425889968872,285.5478820800781,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.22198486328125,285.5484924316406,1.0,0.5134430527687073,1.0,1.0,0.0,1.0,-2.8001821041107178,2.800175905227661,6.2000985963095445e-06,2.114480972290039,0.8807103037834167,0.8807103037834167,0.0,102.83981323242188,137.0,23146.107421875,-0.0,1745.3226318359375,1.0,283.1470031738281,284.7065734863281,290.5720520019531,292.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,35589.15625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116932272911072,1.0,0.0,0.0,3.5439915657043457,3.5440144538879395,8.38066853248165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.134765625,0.0,1415.411376953125,1895.4371337890625,0.0,1704.2274169921875,0.877950131893158,1.0,0.0,3.0,1.0,0.0
12310980,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.9243077635765076,0.3762642741203308,0.3392587900161743,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.9569590091705322,0.4130931794643402,0.3915680050849914,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.9366216063499452,0.3896420001983642,0.2730067670345306,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.8818759322166443,0.3297919034957886,0.313258558511734,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.782039225101471,0.2276194542646408,1.030171513557434,285.55645751953125,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.225830078125,285.5565185546875,1.0,0.5241597294807434,1.0,1.0,0.0,1.0,-2.8183717727661133,2.818365335464477,6.28137422609143e-06,2.1284329891204834,0.8798441290855408,0.8798441290855408,0.0,115.34720611572266,155.0,23071.833984375,-0.0,1833.267578125,1.0,283.1499328613281,284.7214660644531,290.5787658691406,292.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,34931.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192740440368652,1.0,0.0,0.0,3.507850885391236,3.507873296737671,8.210611781578336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.97265625,0.0,1373.0101318359375,1895.4371337890625,0.0,1766.052734375,0.8688437342643738,1.0,0.0,3.0,1.0,0.0
12311040,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.9243077635765076,0.3762642741203308,0.3392587900161743,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.9569590091705322,0.4130931794643402,0.3915680050849914,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.9366216063499452,0.3896420001983642,0.2730067670345306,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55645751953125,0.8818759322166443,0.3297919034957886,0.313258558511734,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.782039225101471,0.2276194542646408,1.030171513557434,285.55645751953125,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.225830078125,285.5565185546875,1.0,0.5241597294807434,1.0,1.0,0.0,1.0,-2.8183717727661133,2.818365335464477,6.28137422609143e-06,2.1284329891204834,0.8798441290855408,0.8798441290855408,0.0,115.34720611572266,155.0,23071.833984375,-0.0,1833.267578125,1.0,283.1499328613281,284.7214660644531,290.5787658691406,292.11602783203125,293.1499938964844,293.1499938964844,283.1499938964844,34931.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192740440368652,1.0,0.0,0.0,3.507850885391236,3.507873296737671,8.210611781578336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.97265625,0.0,1373.0101318359375,1895.4371337890625,0.0,1766.052734375,0.8688437342643738,1.0,0.0,3.0,1.0,0.0
12311100,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.9039336442947388,0.3763777315616607,0.3396822512149811,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.9365085959434508,0.4138872623443603,0.3926228582859039,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.9156606197357178,0.3901782929897308,0.2736284434795379,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.864956259727478,0.330511599779129,0.3142673075199127,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.7669795155525208,0.2280051559209823,1.0334490537643433,285.5615234375,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2260437011719,285.561767578125,1.0,0.5300166010856628,1.0,1.0,0.0,1.0,-2.8260505199432373,2.8260443210601807,6.315864993666764e-06,2.1343321800231934,0.8790227770805359,0.8790227770805359,0.0,122.80462646484376,155.0,23015.302734375,-0.0,1881.2227783203125,1.0,283.1499938964844,284.7309265136719,290.56427001953125,292.10400390625,293.1499938964844,293.1499938964844,283.1499938964844,34403.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224935293197632,1.0,0.0,0.0,3.4776957035064697,3.477717876434326,8.070054491327028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.16455078125,0.0,1338.40380859375,1895.4371337890625,0.0,1792.5863037109375,0.8641836643218994,1.0,0.0,3.0,1.0,0.0
12311160,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.8863989114761353,0.3764022886753082,0.3400299251079559,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.9165774583816528,0.4146254956722259,0.3936446905136108,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.897448718547821,0.3906234204769134,0.2741914093494415,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.8495023250579834,0.3311462104320526,0.3152057230472564,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.7531880140304565,0.2283107638359069,1.0364254713058472,285.5632019042969,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2255249023437,285.5633544921875,1.0,0.5360637307167053,1.0,1.0,0.0,1.0,-2.833081007003784,2.8330748081207275,6.347526777972234e-06,2.1397337913513184,0.8778855204582214,0.8778855204582214,0.0,130.7875213623047,173.0,22969.4921875,-0.0,1930.9320068359373,1.0,283.1499938964844,284.7358703613281,290.5445861816406,292.08447265625,293.1499938964844,293.1499938964844,283.1499938964844,34157.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247233986854553,1.0,0.0,0.0,3.460349798202514,3.460371732711792,7.989752361936553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.8427734375,0.0,1319.1591796875,1895.4371337890625,0.0,1811.0584716796875,0.8571021556854248,1.0,0.0,3.0,1.0,0.0
12311220,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.8561446666717529,0.3763065040111542,0.3405991196632385,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.8847454190254211,0.4159824848175049,0.3956024050712585,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.8670052289962769,0.3913541734218597,0.2752114236354828,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.8233263492584229,0.3322546780109405,0.3169441819190979,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.7299152612686157,0.2287651300430297,1.0417542457580566,285.57232666015625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2231750488281,285.57257080078125,1.0,0.5484278798103333,1.0,1.0,0.0,1.0,-2.845842838287353,2.8458364009857178,6.40520511296927e-06,2.149540424346924,0.8749680519104004,0.8749680519104004,0.0,147.73492431640625,191.0,22848.380859375,-0.0,2033.70263671875,1.0,283.1499938964844,284.75341796875,290.5012512207031,292.0346069335937,293.1499938964844,293.1499938964844,283.1499938964844,33303.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726383626461029,1.0,0.0,0.0,3.4040160179138184,3.4040372371673584,7.731726441306819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.30712890625,0.0,1257.51708984375,1895.4371337890625,0.0,1824.8603515625,0.8433125615119934,1.0,0.0,3.0,1.0,0.0
12311280,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.8561446666717529,0.3763065040111542,0.3405991196632385,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.8847454190254211,0.4159824848175049,0.3956024050712585,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.8670052289962769,0.3913541734218597,0.2752114236354828,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5722961425781,0.8233263492584229,0.3322546780109405,0.3169441819190979,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.7299152612686157,0.2287651300430297,1.0417542457580566,285.57232666015625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2231750488281,285.57257080078125,1.0,0.5484278798103333,1.0,1.0,0.0,1.0,-2.845842838287353,2.8458364009857178,6.40520511296927e-06,2.149540424346924,0.8749680519104004,0.8749680519104004,0.0,147.73492431640625,191.0,22848.380859375,-0.0,2033.70263671875,1.0,283.1499938964844,284.75341796875,290.5012512207031,292.0346069335937,293.1499938964844,293.1499938964844,283.1499938964844,33303.6015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726383626461029,1.0,0.0,0.0,3.4040160179138184,3.4040372371673584,7.731726441306819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.30712890625,0.0,1257.51708984375,1895.4371337890625,0.0,1824.8603515625,0.8433125615119934,1.0,0.0,3.0,1.0,0.0
12311340,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8321076035499573,0.3760951459407806,0.3410758674144745,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.8594556450843811,0.4172114133834839,0.3974635004997253,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8426491618156433,0.3919492363929748,0.276145726442337,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8005712628364563,0.3332161903381347,0.3185582160949707,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.7100947499275208,0.2290776073932647,1.046512007713318,285.583984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2196350097656,285.5843200683594,1.0,0.5608963966369629,1.0,1.0,0.0,1.0,-2.8574378490448,2.857431411743164,6.457841664087027e-06,2.1584534645080566,0.8711559176445007,0.8711559176445007,0.0,165.4813690185547,179.0,22715.431640625,-0.0,2139.302490234375,1.0,283.1499938964844,284.7740478515625,290.4627990722656,291.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,32405.720703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253971695899963,1.0,0.0,0.0,3.3408541679382324,3.340874671936035,7.447462166965124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.47900390625,0.0,1191.0440673828125,1895.4371337890625,0.0,1816.65478515625,0.8279502987861633,1.0,0.0,3.0,1.0,0.0
12311400,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8321076035499573,0.3760951459407806,0.3410758674144745,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.583984375,0.8594556450843811,0.4172114133834839,0.3974635004997253,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8426491618156433,0.3919492363929748,0.276145726442337,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8005712628364563,0.3332161903381347,0.3185582160949707,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838623046875,0.7100947499275208,0.2290776073932647,1.046512007713318,285.583984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2196350097656,285.5843200683594,1.0,0.5608963966369629,1.0,1.0,0.0,1.0,-2.8574378490448,2.857431411743164,6.457841664087027e-06,2.1584534645080566,0.8711559176445007,0.8711559176445007,0.0,165.4813690185547,179.0,22715.431640625,-0.0,2139.302490234375,1.0,283.1499938964844,284.7740478515625,290.4627990722656,291.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,32405.720703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253971695899963,1.0,0.0,0.0,3.3408541679382324,3.340874671936035,7.447462166965124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.47900390625,0.0,1191.0440673828125,1895.4371337890625,0.0,1816.65478515625,0.8279502987861633,1.0,0.0,3.0,1.0,0.0
12311460,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.8256701231002808,0.3758617639541626,0.3410610556602478,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.8533867597579956,0.4183641076087951,0.3987659811973572,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.836564838886261,0.3924933969974518,0.2766797542572021,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.7946482300758362,0.3341065943241119,0.3196133971214294,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.7044259905815125,0.2293322384357452,1.0486630201339722,285.59619140625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2158203125,285.59649658203125,1.0,0.5643283128738403,1.0,1.0,0.0,1.0,-2.8634896278381348,2.863483190536499,6.485695394076174e-06,2.163240909576416,0.8664923906326294,0.8664923906326294,0.0,171.05999755859375,167.0,22545.939453125,-0.0,2176.75830078125,1.0,283.1499938964844,284.7958679199219,290.4309997558594,291.9428100585937,293.1499938964844,293.1499938964844,283.1499938964844,31480.5078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231470346450806,1.0,0.0,0.0,3.2719290256500244,3.27194881439209,7.143335665205086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.7763671875,0.0,1121.5072021484375,1895.4371337890625,0.0,1797.9918212890625,0.8112664818763733,1.0,0.0,3.0,1.0,0.0
12311520,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.8256701231002808,0.3758617639541626,0.3410610556602478,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.8533867597579956,0.4183641076087951,0.3987659811973572,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.836564838886261,0.3924933969974518,0.2766797542572021,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961608886719,0.7946482300758362,0.3341065943241119,0.3196133971214294,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.7044259905815125,0.2293322384357452,1.0486630201339722,285.59619140625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2158203125,285.59649658203125,1.0,0.5643283128738403,1.0,1.0,0.0,1.0,-2.8634896278381348,2.863483190536499,6.485695394076174e-06,2.163240909576416,0.8664923906326294,0.8664923906326294,0.0,171.05999755859375,167.0,22545.939453125,-0.0,2176.75830078125,1.0,283.1499938964844,284.7958679199219,290.4309997558594,291.9428100585937,293.1499938964844,293.1499938964844,283.1499938964844,31480.5078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231470346450806,1.0,0.0,0.0,3.2719290256500244,3.27194881439209,7.143335665205086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.7763671875,0.0,1121.5072021484375,1895.4371337890625,0.0,1797.9918212890625,0.8112664818763733,1.0,0.0,3.0,1.0,0.0
12311580,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8282173871994019,0.375697523355484,0.3408109843730926,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8570477962493896,0.4195180833339691,0.3997564017772674,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8396803140640259,0.3930779695510864,0.2770095467567444,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.7982069849967957,0.3350171148777008,0.32037153840065,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7072733044624329,0.2296361625194549,1.049517273902893,285.60955810546875,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2127990722656,285.6098937988281,1.0,0.5631890296936035,1.0,1.0,0.0,1.0,-2.8667166233062744,2.8667101860046387,6.500605195469689e-06,2.1658084392547607,0.8610368371009827,0.8610368371009827,0.0,168.91159057617188,155.0,22355.658203125,-0.0,2171.749267578125,1.0,283.1499938964844,284.819580078125,290.4029846191406,291.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,30536.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202890515327454,1.0,0.0,0.0,3.1978871822357178,3.197906017303467,6.823694320701179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.9755859375,0.0,1050.1287841796875,1895.4371337890625,0.0,1774.400146484375,0.7934143543243408,1.0,0.0,3.0,1.0,0.0
12311640,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8282173871994019,0.375697523355484,0.3408109843730926,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8570477962493896,0.4195180833339691,0.3997564017772674,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8396803140640259,0.3930779695510864,0.2770095467567444,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.7982069849967957,0.3350171148777008,0.32037153840065,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7072733044624329,0.2296361625194549,1.049517273902893,285.60955810546875,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2127990722656,285.6098937988281,1.0,0.5631890296936035,1.0,1.0,0.0,1.0,-2.8667166233062744,2.8667101860046387,6.500605195469689e-06,2.1658084392547607,0.8610368371009827,0.8610368371009827,0.0,168.91159057617188,155.0,22355.658203125,-0.0,2171.749267578125,1.0,283.1499938964844,284.819580078125,290.4029846191406,291.9024353027344,293.1499938964844,293.1499938964844,283.1499938964844,30536.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202890515327454,1.0,0.0,0.0,3.1978871822357178,3.197906017303467,6.823694320701179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.9755859375,0.0,1050.1287841796875,1895.4371337890625,0.0,1774.400146484375,0.7934143543243408,1.0,0.0,3.0,1.0,0.0
