time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311700,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8315961956977844,0.3756423890590668,0.3406445384025574,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.8611910939216614,0.4201003611087799,0.4001871049404144,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8434165716171265,0.3933894038200378,0.2771365642547607,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.802211344242096,0.3354864120483398,0.3206942975521087,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.710669994354248,0.2298163026571273,1.0497387647628784,285.61932373046875,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2115783691406,285.6199035644531,1.0,0.5615376830101013,1.0,1.0,0.0,1.0,-2.8678417205810547,2.867835283279419,6.505833880510181e-06,2.1667158603668213,0.8580707311630249,0.8580707311630249,0.0,166.10398864746094,155.0,22247.09765625,-0.0,2159.9326171875,1.0,283.1499938964844,284.83544921875,290.3896179199219,291.8821716308594,293.1499938964844,293.1499938964844,283.1499938964844,29914.171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187161445617676,1.0,0.0,0.0,3.1515369415283203,3.151555299758911,6.627323045904632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.86962890625,0.0,1006.779296875,1895.4371337890625,0.0,1761.4710693359375,0.7850178480148315,1.0,0.0,3.0,1.0,0.0
12311760,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6252746582031,0.8361280560493469,0.3756017684936523,0.3404662609100342,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62530517578125,0.8666298985481262,0.4206845760345459,0.4005916714668274,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62530517578125,0.8483722805976868,0.3937115371227264,0.2772507965564728,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.8073954582214355,0.3359644114971161,0.32099649310112,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.7149717211723328,0.2300162464380264,1.0499072074890137,285.62530517578125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2105712890625,285.62579345703125,1.0,0.5593873858451843,1.0,1.0,0.0,1.0,-2.8688173294067383,2.8688108921051025,6.510379535029642e-06,2.16750717163086,0.8548761010169983,0.8548761010169983,0.0,162.48939514160156,143.0,22157.119140625,-0.0,2143.90478515625,1.0,283.1499938964844,284.8460998535156,290.377197265625,291.8639831542969,293.1499938964844,293.1499938964844,283.1499938964844,29582.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171369791030884,1.0,0.0,0.0,3.1194751262664795,3.119493246078491,6.493164619314484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.373046875,0.0,978.1163330078124,1895.4371337890625,0.0,1748.5299072265625,0.7745682001113892,1.0,0.0,3.0,1.0,0.0
12311820,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8482039570808411,0.375562310218811,0.3400853276252746,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.880869448184967,0.421859860420227,0.4013428390026092,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.8615022897720337,0.3943860828876495,0.2774528264999389,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.820037305355072,0.3369453251361847,0.3215607404708862,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.7256021499633789,0.2304714173078537,1.0501940250396729,285.6443176269531,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2090148925781,285.6448974609375,1.0,0.5541048049926758,1.0,1.0,0.0,1.0,-2.8705289363861084,2.8705224990844727,6.518377631437033e-06,2.1689045429229736,0.8481270670890808,0.8481270670890808,0.0,153.69140625,131.0,21954.837890625,-0.0,2103.734130859375,1.0,283.1499938964844,284.87615966796875,290.35272216796875,291.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,28608.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138389945030212,1.0,0.0,0.0,3.0367424488067627,3.036759853363037,6.153316576273937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.97412109375,0.0,905.9151611328124,1895.4371337890625,0.0,1721.632568359375,0.7547314763069153,1.0,0.0,3.0,1.0,0.0
12311880,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8482039570808411,0.375562310218811,0.3400853276252746,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.880869448184967,0.421859860420227,0.4013428390026092,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.8615022897720337,0.3943860828876495,0.2774528264999389,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.820037305355072,0.3369453251361847,0.3215607404708862,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.7256021499633789,0.2304714173078537,1.0501940250396729,285.6443176269531,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2090148925781,285.6448974609375,1.0,0.5541048049926758,1.0,1.0,0.0,1.0,-2.8705289363861084,2.8705224990844727,6.518377631437033e-06,2.1689045429229736,0.8481270670890808,0.8481270670890808,0.0,153.69140625,131.0,21954.837890625,-0.0,2103.734130859375,1.0,283.1499938964844,284.87615966796875,290.35272216796875,291.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,28608.833984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138389945030212,1.0,0.0,0.0,3.0367424488067627,3.036759853363037,6.153316576273937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.97412109375,0.0,905.9151611328124,1895.4371337890625,0.0,1721.632568359375,0.7547314763069153,1.0,0.0,3.0,1.0,0.0
12311940,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.8645481467247009,0.3755709826946258,0.3396981954574585,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8995693325996399,0.423038899898529,0.4020449817180633,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.8790931105613708,0.3950947523117065,0.2776400446891784,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.8358224034309387,0.3379546701908111,0.3220992088317871,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.7391549348831177,0.230996236205101,1.0505448579788208,285.666748046875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20806884765625,285.66748046875,1.0,0.5479579567909241,1.0,1.0,0.0,1.0,-2.872201919555664,2.872195243835449,6.526200195366982e-06,2.1702702045440674,0.8408875465393066,0.8408875465393066,0.0,143.52281188964844,119.0,21751.458984375,-0.0,2056.73681640625,1.0,283.1499938964844,284.9098815917969,290.3292541503906,291.7905578613281,293.1499938964844,293.1499938964844,283.1499938964844,27622.599609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104558944702148,1.0,0.0,0.0,2.950489044189453,2.950505495071411,5.808731771139719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.8203125,0.0,834.6185302734375,1895.4371337890625,0.0,1694.2257080078125,0.7340899705886841,1.0,0.0,3.0,1.0,0.0
12312000,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.8645481467247009,0.3755709826946258,0.3396981954574585,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.8995693325996399,0.423038899898529,0.4020449817180633,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.8790931105613708,0.3950947523117065,0.2776400446891784,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.8358224034309387,0.3379546701908111,0.3220992088317871,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664733886719,0.7391549348831177,0.230996236205101,1.0505448579788208,285.666748046875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20806884765625,285.66748046875,1.0,0.5479579567909241,1.0,1.0,0.0,1.0,-2.872201919555664,2.872195243835449,6.526200195366982e-06,2.1702702045440674,0.8408875465393066,0.8408875465393066,0.0,143.52281188964844,119.0,21751.458984375,-0.0,2056.73681640625,1.0,283.1499938964844,284.9098815917969,290.3292541503906,291.7905578613281,293.1499938964844,293.1499938964844,283.1499938964844,27622.599609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104558944702148,1.0,0.0,0.0,2.950489044189453,2.950505495071411,5.808731771139719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.8203125,0.0,834.6185302734375,1895.4371337890625,0.0,1694.2257080078125,0.7340899705886841,1.0,0.0,3.0,1.0,0.0
12312060,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.8790603280067444,0.3735698759555816,0.3379517197608948,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.9168558716773988,0.4220450818538666,0.4012086093425751,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.8946703672409058,0.393707126379013,0.2767298817634582,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.8495713472366333,0.3367662727832794,0.3210887312889099,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7503881454467773,0.2292416393756866,1.043360710144043,285.6853332519531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1861267089844,285.68572998046875,1.0,0.540401816368103,1.0,1.0,0.0,1.0,-2.8581671714782715,2.858160734176636,6.463184945459943e-06,2.159945011138916,0.8331288695335388,0.8331288695335388,0.0,134.54409790039062,107.0,21459.66796875,-0.0,1989.726806640625,1.0,283.1499938964844,284.9408569335937,290.3056335449219,291.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,26630.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068389654159546,1.0,0.0,0.0,2.8611059188842773,2.861121654510498,5.462119929688924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.83740234375,0.0,764.8915405273438,1895.4371337890625,0.0,1665.13720703125,0.7127373218536377,1.0,0.0,3.0,1.0,0.0
12312120,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.8790603280067444,0.3735698759555816,0.3379517197608948,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.9168558716773988,0.4220450818538666,0.4012086093425751,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.8946703672409058,0.393707126379013,0.2767298817634582,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.8495713472366333,0.3367662727832794,0.3210887312889099,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.7503881454467773,0.2292416393756866,1.043360710144043,285.6853332519531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1861267089844,285.68572998046875,1.0,0.540401816368103,1.0,1.0,0.0,1.0,-2.8581671714782715,2.858160734176636,6.463184945459943e-06,2.159945011138916,0.8331288695335388,0.8331288695335388,0.0,134.54409790039062,107.0,21459.66796875,-0.0,1989.726806640625,1.0,283.1499938964844,284.9408569335937,290.3056335449219,291.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,26630.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068389654159546,1.0,0.0,0.0,2.8611059188842773,2.861121654510498,5.462119929688924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.83740234375,0.0,764.8915405273438,1895.4371337890625,0.0,1665.13720703125,0.7127373218536377,1.0,0.0,3.0,1.0,0.0
12312180,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.9004467725753784,0.3726005256175995,0.3365428745746612,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.9430111050605774,0.4219469726085663,0.4005610346794128,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063293457031,0.9180437326431274,0.3932975530624389,0.2760249674320221,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.8698678016662598,0.3364796042442322,0.3202562928199768,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.7672911286354065,0.2283587306737899,1.0367101430892944,285.70635986328125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1752014160156,285.70703125,1.0,0.5320610404014587,1.0,1.0,0.0,1.0,-2.84584641456604,2.8458399772644043,6.40747748548165e-06,2.150585174560547,0.8249271512031555,0.8249271512031555,0.0,123.97186279296876,95.0,21171.271484375,-0.0,1918.3751220703125,1.0,283.1499938964844,284.9753112792969,290.2801513671875,291.7082214355469,293.1499938964844,293.1499938964844,283.1499938964844,25630.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023161053657532,1.0,0.0,0.0,2.7685532569885254,2.7685680389404297,5.114451937515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.08203125,0.0,696.9797973632812,1895.4371337890625,0.0,1629.0791015625,0.6906656622886658,1.0,0.0,3.0,1.0,0.0
12312240,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.9004467725753784,0.3726005256175995,0.3365428745746612,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.9430111050605774,0.4219469726085663,0.4005610346794128,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063293457031,0.9180437326431274,0.3932975530624389,0.2760249674320221,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.8698678016662598,0.3364796042442322,0.3202562928199768,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.7672911286354065,0.2283587306737899,1.0367101430892944,285.70635986328125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1752014160156,285.70703125,1.0,0.5320610404014587,1.0,1.0,0.0,1.0,-2.84584641456604,2.8458399772644043,6.40747748548165e-06,2.150585174560547,0.8249271512031555,0.8249271512031555,0.0,123.97186279296876,95.0,21171.271484375,-0.0,1918.3751220703125,1.0,283.1499938964844,284.9753112792969,290.2801513671875,291.7082214355469,293.1499938964844,293.1499938964844,283.1499938964844,25630.5703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023161053657532,1.0,0.0,0.0,2.7685532569885254,2.7685680389404297,5.114451937515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.08203125,0.0,696.9797973632812,1895.4371337890625,0.0,1629.0791015625,0.6906656622886658,1.0,0.0,3.0,1.0,0.0
12312300,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9152492880821228,0.3723025321960449,0.3360204398632049,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.9591310620307922,0.4220792651176452,0.4004161953926086,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.9345629811286926,0.3932850956916809,0.2758155763149261,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220764160156,0.8835213780403137,0.3365324139595032,0.3200318813323974,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217712402344,0.7788846492767334,0.2281371802091598,1.0343767404556274,285.7221984863281,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1722717285156,285.7232666015625,1.0,0.5278285145759583,1.0,1.0,0.0,1.0,-2.841715812683105,2.8417093753814697,6.388882411556551e-06,2.1474602222442627,0.8207584023475647,0.8207584023475647,0.0,118.21571350097656,95.0,21026.09765625,-0.0,1883.8697509765625,1.0,283.1499938964844,284.99859619140625,290.26806640625,291.68658447265625,293.1499938964844,293.1499938964844,283.1499938964844,24983.8203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699794352054596,1.0,0.0,0.0,2.713721752166748,2.713736057281494,4.91387368128926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.57470703125,0.0,658.3770751953125,1895.4371337890625,0.0,1609.13037109375,0.6803176403045654,1.0,0.0,3.0,1.0,0.0
12312360,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.9339372515678406,0.3720739483833313,0.3355724215507507,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.9761711359024048,0.4222824871540069,0.4003491401672363,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9533883333206176,0.3933465182781219,0.2756668031215668,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.8997443914413452,0.3366674184799194,0.3198952674865722,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337951660156,0.7927916049957275,0.228019043803215,1.0325477123260498,285.73419189453125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17041015625,285.7351379394531,1.0,0.5235975384712219,1.0,1.0,0.0,1.0,-2.838552951812744,2.8385465145111084,6.374687018251279e-06,2.145078420639038,0.816466212272644,0.816466212272644,0.0,112.2966537475586,98.0,20910.615234375,-0.0,1850.1990966796875,1.0,283.1499938964844,285.0162353515625,290.25750732421875,291.6683349609375,293.1499938964844,293.1499938964844,283.1499938964844,24619.705078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972761154174805,1.0,0.0,0.0,2.673731803894043,2.673745632171631,4.770116674990277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.50341796875,0.0,631.7081298828125,1895.4371337890625,0.0,1589.3232421875,0.6680728793144226,1.0,0.0,3.0,1.0,0.0
12312420,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.9552343487739564,0.3717317283153534,0.3350130319595337,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76910400390625,0.993454933166504,0.4228083491325378,0.4005741775035858,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76904296875,0.9735707640647888,0.3935925364494324,0.2756381630897522,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689514160156,0.920422911643982,0.3370853066444397,0.3200101256370544,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8092456459999084,0.2279830425977707,1.030986189842224,285.76910400390625,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1685791015625,285.7703552246094,1.0,0.5197783708572388,1.0,1.0,0.0,1.0,-2.836372375488281,2.836365938186645,6.364903583744308e-06,2.1434338092803955,0.8078892827033997,0.8078892827033997,0.0,106.25595092773438,116.0,20674.828125,-0.0,1817.5513916015625,1.0,283.1499938964844,285.06396484375,290.23828125,291.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,23587.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922686696052551,1.0,0.0,0.0,2.576784372329712,2.5767972469329834,4.43046673126446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.02978515625,0.0,569.260498046875,1895.4371337890625,0.0,1550.2808837890625,0.6449726223945618,1.0,0.0,3.0,1.0,0.0
12312480,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7690124511719,0.9552343487739564,0.3717317283153534,0.3350130319595337,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76910400390625,0.993454933166504,0.4228083491325378,0.4005741775035858,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76904296875,0.9735707640647888,0.3935925364494324,0.2756381630897522,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689514160156,0.920422911643982,0.3370853066444397,0.3200101256370544,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.8092456459999084,0.2279830425977707,1.030986189842224,285.76910400390625,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1685791015625,285.7703552246094,1.0,0.5197783708572388,1.0,1.0,0.0,1.0,-2.836372375488281,2.836365938186645,6.364903583744308e-06,2.1434338092803955,0.8078892827033997,0.8078892827033997,0.0,106.25595092773438,116.0,20674.828125,-0.0,1817.5513916015625,1.0,283.1499938964844,285.06396484375,290.23828125,291.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,23587.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922686696052551,1.0,0.0,0.0,2.576784372329712,2.5767972469329834,4.43046673126446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.02978515625,0.0,569.260498046875,1895.4371337890625,0.0,1550.2808837890625,0.6449726223945618,1.0,0.0,3.0,1.0,0.0
12312540,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.9418572187423706,0.3714424073696136,0.3348822295665741,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.9838310480117798,0.4233934879302978,0.4012565016746521,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.9618791937828064,0.3939008116722107,0.2759496867656708,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9080651998519896,0.337594211101532,0.3206154704093933,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.7992145419120789,0.2280925661325454,1.032018780708313,285.811279296875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1679992675781,285.8128662109375,1.0,0.5230680108070374,1.0,1.0,0.0,1.0,-2.839373826980591,2.839367389678955,6.3784355006646365e-06,2.1457269191741943,0.7993337512016296,0.7993337512016296,0.0,109.93041229248048,134.0,20463.029296875,-0.0,1840.042724609375,1.0,283.1499938964844,285.11865234375,290.2216491699219,291.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,22539.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876165866851807,1.0,0.0,0.0,2.4787192344665527,2.478731393814087,4.09966190773048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.41845703125,0.0,510.3318481445313,1895.4371337890625,0.0,1514.4293212890625,0.6215884685516357,1.0,0.0,3.0,1.0,0.0
12312600,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.9418572187423706,0.3714424073696136,0.3348822295665741,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.9838310480117798,0.4233934879302978,0.4012565016746521,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.9618791937828064,0.3939008116722107,0.2759496867656708,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81109619140625,0.9080651998519896,0.337594211101532,0.3206154704093933,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.7992145419120789,0.2280925661325454,1.032018780708313,285.811279296875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1679992675781,285.8128662109375,1.0,0.5230680108070374,1.0,1.0,0.0,1.0,-2.839373826980591,2.839367389678955,6.3784355006646365e-06,2.1457269191741943,0.7993337512016296,0.7993337512016296,0.0,109.93041229248048,134.0,20463.029296875,-0.0,1840.042724609375,1.0,283.1499938964844,285.11865234375,290.2216491699219,291.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,22539.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876165866851807,1.0,0.0,0.0,2.4787192344665527,2.478731393814087,4.09966190773048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.41845703125,0.0,510.3318481445313,1895.4371337890625,0.0,1514.4293212890625,0.6215884685516357,1.0,0.0,3.0,1.0,0.0
12312660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9104698300361632,0.3711462318897247,0.3349725902080536,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.95695823431015,0.4239688217639923,0.4021723568439483,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.9314685463905334,0.3942063450813293,0.2764374315738678,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8816202282905579,0.3381039798259735,0.3214693069458008,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.776049017906189,0.2282482832670211,1.034442901611328,285.8598022460937,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1676940917969,285.86163330078125,1.0,0.5302601456642151,1.0,1.0,0.0,1.0,-2.8451087474823,2.845102310180664,6.404397936421447e-06,2.150139570236206,0.7909196615219116,0.7909196615219116,0.0,119.61306762695312,152.0,20260.806640625,-0.0,1896.0556640625,1.0,283.1499938964844,285.1793518066406,290.2064208984375,291.5744934082031,293.1499938964844,293.1499938964844,283.1499938964844,21474.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834045052528381,1.0,0.0,0.0,2.380157947540283,2.380169153213501,3.780113786433503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.7353515625,0.0,455.2195129394531,1895.4371337890625,0.0,1482.326904296875,0.5980499982833862,1.0,0.0,3.0,1.0,0.0
12312720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9104698300361632,0.3711462318897247,0.3349725902080536,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.95695823431015,0.4239688217639923,0.4021723568439483,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.9314685463905334,0.3942063450813293,0.2764374315738678,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8816202282905579,0.3381039798259735,0.3214693069458008,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.776049017906189,0.2282482832670211,1.034442901611328,285.8598022460937,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1676940917969,285.86163330078125,1.0,0.5302601456642151,1.0,1.0,0.0,1.0,-2.8451087474823,2.845102310180664,6.404397936421447e-06,2.150139570236206,0.7909196615219116,0.7909196615219116,0.0,119.61306762695312,152.0,20260.806640625,-0.0,1896.0556640625,1.0,283.1499938964844,285.1793518066406,290.2064208984375,291.5744934082031,293.1499938964844,293.1499938964844,283.1499938964844,21474.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834045052528381,1.0,0.0,0.0,2.380157947540283,2.380169153213501,3.780113786433503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.7353515625,0.0,455.2195129394531,1895.4371337890625,0.0,1482.326904296875,0.5980499982833862,1.0,0.0,3.0,1.0,0.0
12312780,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8796844482421875,0.3708479702472687,0.3351879119873047,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.9222756028175354,0.4245249927043915,0.4032066762447357,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8981669545173645,0.3945069909095764,0.2770214378833771,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8535662889480591,0.3385955393314361,0.3224440813064575,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7515393495559692,0.228421539068222,1.0376116037368774,285.9137268066406,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16748046875,285.9157409667969,1.0,0.5397223234176636,1.0,1.0,0.0,1.0,-2.8522934913635254,2.8522870540618896,6.436988314817427e-06,2.155663013458252,0.7827488780021667,0.7827488780021667,0.0,132.8178253173828,170.0,20059.466796875,-0.0,1971.7679443359373,1.0,283.1499938964844,285.2453308105469,290.19146728515625,291.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,20394.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794820427894592,1.0,0.0,0.0,2.2816948890686035,2.281705379486084,3.473829508493509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.235595703125,0.0,404.1172180175781,1895.4371337890625,0.0,1452.7449951171875,0.5774827599525452,1.0,0.0,3.0,1.0,0.0
12312840,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8796844482421875,0.3708479702472687,0.3351879119873047,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.9222756028175354,0.4245249927043915,0.4032066762447357,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136657714844,0.8981669545173645,0.3945069909095764,0.2770214378833771,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8535662889480591,0.3385955393314361,0.3224440813064575,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7515393495559692,0.228421539068222,1.0376116037368774,285.9137268066406,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16748046875,285.9157409667969,1.0,0.5397223234176636,1.0,1.0,0.0,1.0,-2.8522934913635254,2.8522870540618896,6.436988314817427e-06,2.155663013458252,0.7827488780021667,0.7827488780021667,0.0,132.8178253173828,170.0,20059.466796875,-0.0,1971.7679443359373,1.0,283.1499938964844,285.2453308105469,290.19146728515625,291.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,20394.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794820427894592,1.0,0.0,0.0,2.2816948890686035,2.281705379486084,3.473829508493509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.235595703125,0.0,404.1172180175781,1895.4371337890625,0.0,1452.7449951171875,0.5774827599525452,1.0,0.0,3.0,1.0,0.0
12312900,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354248046875,0.8654155135154724,0.3706767559051513,0.3353188335895538,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.905896008014679,0.42477747797966,0.403743028640747,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.8835606575012207,0.3946371376514435,0.277331680059433,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8407272696495056,0.3388187289237976,0.3229519724845886,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93487548828125,0.7403735518455505,0.2285016477108001,1.0393574237823486,285.935546875,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.167236328125,285.9373779296875,1.0,0.5449793338775635,1.0,1.0,0.0,1.0,-2.856177806854248,2.8561713695526123,6.454648882936453e-06,2.158652067184448,0.7786592841148376,0.7786592841148376,0.0,140.30462646484375,170.0,19983.1015625,-0.0,2014.551513671875,1.0,283.1499938964844,285.27166748046875,290.1849975585937,291.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,20084.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777356863021851,1.0,0.0,0.0,2.2453417778015137,2.245352029800415,3.3640179708527285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.241943359375,0.0,386.6460571289063,1895.4371337890625,0.0,1439.6734619140625,0.5690963268280029,1.0,0.0,3.0,1.0,0.0
12312960,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.8522552847862244,0.3704789876937866,0.3354434967041015,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554138183594,0.8917226195335388,0.4250018000602722,0.4042716324329376,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.8699229955673218,0.3947425484657287,0.2776385247707367,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.8288694024085999,0.339017391204834,0.323455274105072,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7300634384155273,0.2285692244768142,1.0411347150802612,285.9554138183594,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1668701171875,285.95709228515625,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.860074043273926,2.86006760597229,6.472390396083938e-06,2.161651849746704,0.774567186832428,0.774567186832428,0.0,148.2126922607422,188.0,19912.9609375,-0.0,2059.5234375,1.0,283.1499938964844,285.2956237792969,290.178955078125,291.5254821777344,293.1499938964844,293.1499938964844,283.1499938964844,19843.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761542558670044,1.0,0.0,0.0,2.21290135383606,2.212911367416382,3.267514330218546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.6044921875,0.0,371.6496276855469,1895.4371337890625,0.0,1427.8896484375,0.5616726279258728,1.0,0.0,3.0,1.0,0.0
12313020,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.829340934753418,0.3700093924999237,0.3356591165065765,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8665454983711243,0.4253672659397125,0.405286431312561,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8460882306098938,0.3948816657066345,0.2782283127307892,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8070405125617981,0.3393419086933136,0.3244291245937347,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7109544277191162,0.2286633998155594,1.044680118560791,285.9911193847656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1656494140625,285.9925842285156,1.0,0.5617645978927612,1.0,1.0,0.0,1.0,-2.867696046829224,2.867689371109009,6.507176749437349e-06,2.167524099349976,0.766373336315155,0.766373336315155,0.0,164.9110870361328,176.0,19785.21875,-0.0,2153.855224609375,1.0,283.1499938964844,285.338623046875,290.1674499511719,291.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,19506.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734049320220947,1.0,0.0,0.0,2.156074285507202,2.1560840606689453,3.101850438724796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.947021484375,0.0,346.7033386230469,1895.4371337890625,0.0,1407.525390625,0.5488197207450867,1.0,0.0,3.0,1.0,0.0
12313080,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.829340934753418,0.3700093924999237,0.3356591165065765,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8665454983711243,0.4253672659397125,0.405286431312561,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8460882306098938,0.3948816657066345,0.2782283127307892,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8070405125617981,0.3393419086933136,0.3244291245937347,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.7109544277191162,0.2286633998155594,1.044680118560791,285.9911193847656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1656494140625,285.9925842285156,1.0,0.5617645978927612,1.0,1.0,0.0,1.0,-2.867696046829224,2.867689371109009,6.507176749437349e-06,2.167524099349976,0.766373336315155,0.766373336315155,0.0,164.9110870361328,176.0,19785.21875,-0.0,2153.855224609375,1.0,283.1499938964844,285.338623046875,290.1674499511719,291.5062255859375,293.1499938964844,293.1499938964844,283.1499938964844,19506.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734049320220947,1.0,0.0,0.0,2.156074285507202,2.1560840606689453,3.101850438724796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.947021484375,0.0,346.7033386230469,1895.4371337890625,0.0,1407.525390625,0.5488197207450867,1.0,0.0,3.0,1.0,0.0
12313140,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8232436180114746,0.3694923818111419,0.3353805243968963,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.8603155016899109,0.4256515502929687,0.4057572185993194,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.8401569724082947,0.3949639499187469,0.2784307301044464,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.8011221885681152,0.3395985662937164,0.3248710334300995,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.70558762550354,0.2287294119596481,1.04587984085083,286.0209045410156,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1641845703125,286.0220642089844,1.0,0.564362108707428,1.0,1.0,0.0,1.0,-2.8701510429382324,2.8701446056365967,6.518720056192251e-06,2.1695613861083984,0.758129358291626,0.758129358291626,0.0,169.8376007080078,164.0,19646.236328125,-0.0,2182.12744140625,1.0,283.1499938964844,285.3752746582031,290.1558532714844,291.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,19301.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710096001625061,1.0,0.0,0.0,2.1063807010650635,2.1063899993896484,2.960513825200906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.8310546875,0.0,326.2334289550781,1895.4371337890625,0.0,1389.9107666015625,0.5377539992332458,1.0,0.0,3.0,1.0,0.0
12313200,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.8232436180114746,0.3694923818111419,0.3353805243968963,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.8603155016899109,0.4256515502929687,0.4057572185993194,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.8401569724082947,0.3949639499187469,0.2784307301044464,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.8011221885681152,0.3395985662937164,0.3248710334300995,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.70558762550354,0.2287294119596481,1.04587984085083,286.0209045410156,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1641845703125,286.0220642089844,1.0,0.564362108707428,1.0,1.0,0.0,1.0,-2.8701510429382324,2.8701446056365967,6.518720056192251e-06,2.1695613861083984,0.758129358291626,0.758129358291626,0.0,169.8376007080078,164.0,19646.236328125,-0.0,2182.12744140625,1.0,283.1499938964844,285.3752746582031,290.1558532714844,291.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,19301.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710096001625061,1.0,0.0,0.0,2.1063807010650635,2.1063899993896484,2.960513825200906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.8310546875,0.0,326.2334289550781,1895.4371337890625,0.0,1389.9107666015625,0.5377539992332458,1.0,0.0,3.0,1.0,0.0
12313260,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.825915515422821,0.369016021490097,0.3348486125469208,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.8638481497764587,0.4259214401245117,0.405911773443222,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.8433416485786438,0.3950611650943756,0.2784201502799988,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.8045414090156555,0.3398592472076416,0.3250123858451843,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.7085614204406738,0.2288446575403213,1.0458499193191528,286.046630859375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16326904296875,286.0476989746094,1.0,0.5625405311584473,1.0,1.0,0.0,1.0,-2.8698205947875977,2.869814157485962,6.517433121189242e-06,2.169409275054932,0.7498170137405396,0.7498170137405396,0.0,167.28172302246094,152.0,19501.3359375,-0.0,2169.053955078125,1.0,283.1499938964844,285.4078063964844,290.1435241699219,291.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,19182.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686010360717773,1.0,0.0,0.0,2.0609309673309326,2.0609400272369385,2.8341332836134825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.051513671875,0.0,308.5465087890625,1895.4371337890625,0.0,1372.3206787109375,0.5277790427207947,1.0,0.0,3.0,1.0,0.0
12313320,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.825915515422821,0.369016021490097,0.3348486125469208,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.8638481497764587,0.4259214401245117,0.405911773443222,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466003417969,0.8433416485786438,0.3950611650943756,0.2784201502799988,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465087890625,0.8045414090156555,0.3398592472076416,0.3250123858451843,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.7085614204406738,0.2288446575403213,1.0458499193191528,286.046630859375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16326904296875,286.0476989746094,1.0,0.5625405311584473,1.0,1.0,0.0,1.0,-2.8698205947875977,2.869814157485962,6.517433121189242e-06,2.169409275054932,0.7498170137405396,0.7498170137405396,0.0,167.28172302246094,152.0,19501.3359375,-0.0,2169.053955078125,1.0,283.1499938964844,285.4078063964844,290.1435241699219,291.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,19182.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686010360717773,1.0,0.0,0.0,2.0609309673309326,2.0609400272369385,2.8341332836134825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.051513671875,0.0,308.5465087890625,1895.4371337890625,0.0,1372.3206787109375,0.5277790427207947,1.0,0.0,3.0,1.0,0.0
12313380,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8294945359230042,0.3687891960144043,0.3345246016979217,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.8681526184082031,0.4260584414005279,0.4059202373027801,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.8473038673400879,0.3951217830181122,0.278370201587677,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8086129426956177,0.3400034010410309,0.3250236809253692,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7121273875236511,0.2289320826530456,1.0456231832504272,286.0594177246094,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1630554199219,286.0604553222656,1.0,0.5604795813560486,1.0,1.0,0.0,1.0,-2.8691225051879883,2.8691160678863525,6.514354936371092e-06,2.1689236164093018,0.7454788088798523,0.7454788088798523,0.0,164.17831420898438,152.0,19425.8203125,-0.0,2152.682373046875,1.0,283.1499938964844,285.42401123046875,290.1370849609375,291.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,19142.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672729849815369,1.0,0.0,0.0,2.0383362770080566,2.0383450984954834,2.7723308448912576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.93212890625,0.0,300.089599609375,1895.4371337890625,0.0,1362.6739501953125,0.5228663682937622,1.0,0.0,3.0,1.0,0.0
12313440,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.071044921875,0.8337506651878357,0.368591845035553,0.3342123031616211,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711364746094,0.87322598695755,0.4261855781078338,0.4059022963047027,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.8519980907440186,0.395184189081192,0.2783098220825195,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.8132173418998718,0.3401422798633575,0.3250142335891723,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.7161545157432556,0.2290282696485519,1.0453648567199707,286.0711364746094,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1630249023437,286.0721740722656,1.0,0.558172345161438,1.0,1.0,0.0,1.0,-2.8683316707611084,2.8683249950408936,6.510842013085494e-06,2.16836166381836,0.7414723038673401,0.7414723038673401,0.0,160.66937255859375,140.0,19356.32421875,-0.0,2134.177978515625,1.0,283.1499938964844,285.4389038085937,290.1313171386719,291.445556640625,293.1499938964844,293.1499938964844,283.1499938964844,19113.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659982204437256,1.0,0.0,0.0,2.0178487300872803,2.017857551574707,2.716880942443823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.248779296875,0.0,292.594970703125,1895.4371337890625,0.0,1353.4498291015625,0.5184330344200134,1.0,0.0,3.0,1.0,0.0
12313500,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.083251953125,0.8392512202262878,0.3684006035327911,0.3338768184185028,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08331298828125,0.8797315359115601,0.4263204336166382,0.4058607518672943,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.8580543994903564,0.3952570557594299,0.278234452009201,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.8189069628715515,0.3402941823005676,0.3249869346618652,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.7211215496063232,0.229146122932434,1.0450623035430908,286.08331298828125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16314697265625,286.0843505859375,1.0,0.5553802251815796,1.0,1.0,0.0,1.0,-2.8673911094665527,2.867384672164917,6.506649242510321e-06,2.1676857471466064,0.7372989058494568,0.7372989058494568,0.0,156.39883422851562,140.0,19284.365234375,-0.0,2111.70849609375,1.0,283.1499938964844,285.4543151855469,290.12554931640625,291.43536376953125,293.1499938964844,293.1499938964844,283.1499938964844,19090.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646221280097961,1.0,0.0,0.0,1.996864557266236,1.996873140335083,2.660667348663992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.459228515625,0.0,285.0869445800781,1895.4371337890625,0.0,1343.531982421875,0.5139137506484985,1.0,0.0,3.0,1.0,0.0
