time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313560,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955505371094,0.8457525372505188,0.3682229518890381,0.3335379660129547,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956115722656,0.8873467445373535,0.4264597296714782,0.4058059453964233,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.8651990294456482,0.3953380882740021,0.2781523168087005,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954895019531,0.825393795967102,0.3404533863067627,0.3249497413635254,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.7267693281173706,0.2292802333831787,1.0447555780410769,286.0956115722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1634521484375,286.0966796875,1.0,0.5523176193237305,1.0,1.0,0.0,1.0,-2.866405725479126,2.8663992881774902,6.502251380879898e-06,2.1669743061065674,0.7331321835517883,0.7331321835517883,0.0,151.7031707763672,128.0,19212.92578125,-0.0,2087.1005859375,1.0,283.1499938964844,285.4698486328125,290.1201477050781,291.4255065917969,293.1499938964844,293.1499938964844,283.1499938964844,19073.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632106900215149,1.0,0.0,0.0,1.9761303663253784,1.976138949394226,2.605700899493968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.778564453125,0.0,277.8241577148437,1895.4371337890625,0.0,1333.402099609375,0.5094660520553589,1.0,0.0,3.0,1.0,0.0
12313620,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8618447780609131,0.3679002821445465,0.33286052942276,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.9057939052581788,0.4267558753490448,0.4056791067123413,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.882728099822998,0.3955242037773132,0.2779808342456817,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.8409392833709717,0.3407924771308899,0.3248627781867981,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.740264892578125,0.2295895218849182,1.0441806316375732,286.1208190917969,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1643981933594,286.1219177246094,1.0,0.5456666946411133,1.0,1.0,0.0,1.0,-2.8644371032714844,2.864430427551269,6.493462024081964e-06,2.165549993515014,0.7248396277427673,0.7248396277427673,0.0,141.50552368164062,116.0,19071.546875,-0.0,2034.0001220703125,1.0,283.1499938964844,285.5013427734375,290.1103515625,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,19046.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603235006332397,1.0,0.0,0.0,1.9351776838302608,1.9351860284805296,2.49882077696384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.739501953125,0.0,263.9033508300781,1895.4371337890625,0.0,1312.81591796875,0.500724732875824,1.0,0.0,3.0,1.0,0.0
12313680,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8618447780609131,0.3679002821445465,0.33286052942276,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.9057939052581788,0.4267558753490448,0.4056791067123413,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.882728099822998,0.3955242037773132,0.2779808342456817,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.8409392833709717,0.3407924771308899,0.3248627781867981,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.740264892578125,0.2295895218849182,1.0441806316375732,286.1208190917969,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1643981933594,286.1219177246094,1.0,0.5456666946411133,1.0,1.0,0.0,1.0,-2.8644371032714844,2.864430427551269,6.493462024081964e-06,2.165549993515014,0.7248396277427673,0.7248396277427673,0.0,141.50552368164062,116.0,19071.546875,-0.0,2034.0001220703125,1.0,283.1499938964844,285.5013427734375,290.1103515625,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,19046.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603235006332397,1.0,0.0,0.0,1.9351776838302608,1.9351860284805296,2.49882077696384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.739501953125,0.0,263.9033508300781,1895.4371337890625,0.0,1312.81591796875,0.500724732875824,1.0,0.0,3.0,1.0,0.0
12313740,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8829179406166077,0.3676235377788543,0.3321958184242248,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.9314871430397034,0.4270789623260498,0.4055474400520324,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.9052024483680724,0.3957484662532806,0.2778128683567047,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8611292243003845,0.3411603569984436,0.3247731626033783,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.7578064799308777,0.2299529612064361,1.0437123775482178,286.1470642089844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.16583251953125,286.1482238769531,1.0,0.5385154485702515,1.0,1.0,0.0,1.0,-2.862607002258301,2.862600564956665,6.48530340185971e-06,2.164228677749634,0.7166379690170288,0.7166379690170288,0.0,130.55613708496094,104.0,18932.74609375,-0.0,1977.5289306640625,1.0,283.1499938964844,285.53375244140625,290.1018981933594,291.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,19025.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657406210899353,1.0,0.0,0.0,1.894851922988892,1.894860029220581,2.3957636585691944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.199462890625,0.0,250.71630859375,1895.4371337890625,0.0,1292.20263671875,0.4921669065952301,1.0,0.0,3.0,1.0,0.0
12313800,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.8829179406166077,0.3676235377788543,0.3321958184242248,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.9314871430397034,0.4270789623260498,0.4055474400520324,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14703369140625,0.9052024483680724,0.3957484662532806,0.2778128683567047,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8611292243003845,0.3411603569984436,0.3247731626033783,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466369628906,0.7578064799308777,0.2299529612064361,1.0437123775482178,286.1470642089844,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.16583251953125,286.1482238769531,1.0,0.5385154485702515,1.0,1.0,0.0,1.0,-2.862607002258301,2.862600564956665,6.48530340185971e-06,2.164228677749634,0.7166379690170288,0.7166379690170288,0.0,130.55613708496094,104.0,18932.74609375,-0.0,1977.5289306640625,1.0,283.1499938964844,285.53375244140625,290.1018981933594,291.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,19025.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657406210899353,1.0,0.0,0.0,1.894851922988892,1.894860029220581,2.3957636585691944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.199462890625,0.0,250.71630859375,1895.4371337890625,0.0,1292.20263671875,0.4921669065952301,1.0,0.0,3.0,1.0,0.0
12313860,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9104244709014891,0.3673943281173706,0.3315567970275879,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.9630454182624816,0.4274295568466186,0.4054240584373474,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.936728537082672,0.39601531624794,0.2776610553264618,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.8876973390579224,0.3415611982345581,0.3246961236000061,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739807128906,0.781008243560791,0.2303641885519027,1.0433837175369265,286.1744384765625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1675720214844,286.1756286621094,1.0,0.5310717225074768,1.0,1.0,0.0,1.0,-2.8610198497772217,2.861013412475586,6.478248906205408e-06,2.163090705871582,0.7085664868354797,0.7085664868354797,0.0,119.18858337402344,92.0,18796.630859375,-0.0,1919.4810791015625,1.0,283.1499938964844,285.567138671875,290.0946960449219,291.3739624023437,293.1499938964844,293.1499938964844,283.1499938964844,19004.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545018553733826,1.0,0.0,0.0,1.855129957199097,1.855137825012207,2.2963710932799586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.118408203125,0.0,238.2019958496093,1895.4371337890625,0.0,1271.8702392578125,0.483778715133667,1.0,0.0,3.0,1.0,0.0
12313920,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9104244709014891,0.3673943281173706,0.3315567970275879,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.9630454182624816,0.4274295568466186,0.4054240584373474,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.936728537082672,0.39601531624794,0.2776610553264618,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.8876973390579224,0.3415611982345581,0.3246961236000061,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739807128906,0.781008243560791,0.2303641885519027,1.0433837175369265,286.1744384765625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1675720214844,286.1756286621094,1.0,0.5310717225074768,1.0,1.0,0.0,1.0,-2.8610198497772217,2.861013412475586,6.478248906205408e-06,2.163090705871582,0.7085664868354797,0.7085664868354797,0.0,119.18858337402344,92.0,18796.630859375,-0.0,1919.4810791015625,1.0,283.1499938964844,285.567138671875,290.0946960449219,291.3739624023437,293.1499938964844,293.1499938964844,283.1499938964844,19004.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545018553733826,1.0,0.0,0.0,1.855129957199097,1.855137825012207,2.2963710932799586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.118408203125,0.0,238.2019958496093,1895.4371337890625,0.0,1271.8702392578125,0.483778715133667,1.0,0.0,3.0,1.0,0.0
12313980,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.9499343037605286,0.3672145009040832,0.3309531211853027,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.9956291913986206,0.4278190732002258,0.4053234159946441,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.9747218489646912,0.3963286876678467,0.2775343954563141,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.9244657158851624,0.3420007526874542,0.3246454298496246,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.8115575909614563,0.230817824602127,1.0432087182998655,286.2028503417969,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1695861816406,286.2040710449219,1.0,0.5234410166740417,1.0,1.0,0.0,1.0,-2.8595590591430664,2.8595526218414307,6.471794222306926e-06,2.1620590686798096,0.7006598114967346,0.7006598114967346,0.0,107.6023178100586,95.0,18662.76953125,-0.0,1860.75537109375,1.0,283.1499938964844,285.6013488769531,290.08856201171875,291.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18982.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516263484954834,1.0,0.0,0.0,1.8160994052886963,1.816107153892517,2.2007597522133445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.462890625,0.0,226.3448944091797,1895.4371337890625,0.0,1251.92919921875,0.4755732119083404,1.0,0.0,3.0,1.0,0.0
12314040,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.9499343037605286,0.3672145009040832,0.3309531211853027,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.9956291913986206,0.4278190732002258,0.4053234159946441,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20281982421875,0.9747218489646912,0.3963286876678467,0.2775343954563141,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.9244657158851624,0.3420007526874542,0.3246454298496246,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.202392578125,0.8115575909614563,0.230817824602127,1.0432087182998655,286.2028503417969,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1695861816406,286.2040710449219,1.0,0.5234410166740417,1.0,1.0,0.0,1.0,-2.8595590591430664,2.8595526218414307,6.471794222306926e-06,2.1620590686798096,0.7006598114967346,0.7006598114967346,0.0,107.6023178100586,95.0,18662.76953125,-0.0,1860.75537109375,1.0,283.1499938964844,285.6013488769531,290.08856201171875,291.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18982.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516263484954834,1.0,0.0,0.0,1.8160994052886963,1.816107153892517,2.2007597522133445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.462890625,0.0,226.3448944091797,1895.4371337890625,0.0,1251.92919921875,0.4755732119083404,1.0,0.0,3.0,1.0,0.0
12314100,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.961866855621338,0.3671296238899231,0.3307600915431976,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.9990000128746032,0.4281462132930755,0.3983768224716186,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.985097110271454,0.3964916169643402,0.2775556445121765,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.9374093413352966,0.3422254025936126,0.3247326016426086,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.8208914995193481,0.2310486435890197,1.0436538457870483,286.21636962890625,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1706848144531,286.217529296875,1.0,0.5214211344718933,1.0,1.0,0.0,1.0,-2.8582942485809326,2.858287811279297,6.465279966505477e-06,2.160739660263061,0.6967556476593018,0.6967556476593018,0.0,104.40189361572266,95.0,18591.158203125,-0.0,1838.8609619140625,1.0,283.1499938964844,285.6180419921875,290.0858459472656,291.3526306152344,293.1499938964844,293.1499938964844,283.1499938964844,18971.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501894593238831,1.0,0.0,0.0,1.7968379259109497,1.796845555305481,2.1543250738886854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.51220703125,0.0,220.6510009765625,1895.4371337890625,0.0,1242.0357666015625,0.4715372323989868,1.0,0.0,3.0,1.0,0.0
12314160,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.9639428853988647,0.3670048117637634,0.3306443393230438,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.9990000128746032,0.4290609061717987,0.3957389593124389,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.9870092868804932,0.3966201543807983,0.2776396870613098,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.9399949908256532,0.3424178957939148,0.3249054253101349,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.82280433177948,0.2312465608119964,1.0444998741149902,286.22705078125,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1719970703125,286.2279357910156,1.0,0.5196440815925598,1.0,1.0,0.0,1.0,-2.8488969802856445,2.848890542984009,6.423995273507899e-06,2.1541693210601807,0.6928437948226929,0.6928437948226929,0.0,103.4651870727539,113.0,18491.583984375,-0.0,1824.259765625,1.0,283.1499938964844,285.6321105957031,290.0829772949219,291.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18961.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486961841583252,1.0,0.0,0.0,1.7776917219161987,1.7776992321014404,2.108658776478478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.596435546875,0.0,215.1033630371093,1895.4371337890625,0.0,1231.8050537109375,0.4675402045249939,1.0,0.0,3.0,1.0,0.0
12314220,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.9575343132019044,0.3668422698974609,0.3305330276489258,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.262939453125,0.9990000128746032,0.4305252432823181,0.403275728225708,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.9820061922073364,0.3969699442386627,0.2779077589511871,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.933719038963318,0.3428923785686493,0.3253885209560394,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.8185255527496338,0.2317186295986175,1.046815037727356,286.262939453125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.17510986328125,286.2650146484375,1.0,0.5234786868095398,1.0,1.0,0.0,1.0,-2.862433195114136,2.8624267578125,6.484321147581795e-06,2.1640079021453857,0.6853585243225098,0.6853585243225098,0.0,105.63980102539062,131.0,18419.119140625,-0.0,1855.6385498046875,1.0,283.1499938964844,285.6726379394531,290.07818603515625,291.33203125,293.1499938964844,293.1499938964844,283.1499938964844,18930.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455773711204529,1.0,0.0,0.0,1.7401959896087646,1.7402033805847168,2.020643705691328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.103759765625,0.0,204.4905242919922,1895.4371337890625,0.0,1210.605712890625,0.459723562002182,1.0,0.0,3.0,1.0,0.0
12314280,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.9575343132019044,0.3668422698974609,0.3305330276489258,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.262939453125,0.9990000128746032,0.4305252432823181,0.403275728225708,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.9820061922073364,0.3969699442386627,0.2779077589511871,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.933719038963318,0.3428923785686493,0.3253885209560394,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.8185255527496338,0.2317186295986175,1.046815037727356,286.262939453125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.17510986328125,286.2650146484375,1.0,0.5234786868095398,1.0,1.0,0.0,1.0,-2.862433195114136,2.8624267578125,6.484321147581795e-06,2.1640079021453857,0.6853585243225098,0.6853585243225098,0.0,105.63980102539062,131.0,18419.119140625,-0.0,1855.6385498046875,1.0,283.1499938964844,285.6726379394531,290.07818603515625,291.33203125,293.1499938964844,293.1499938964844,283.1499938964844,18930.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455773711204529,1.0,0.0,0.0,1.7401959896087646,1.7402033805847168,2.020643705691328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.103759765625,0.0,204.4905242919922,1895.4371337890625,0.0,1210.605712890625,0.459723562002182,1.0,0.0,3.0,1.0,0.0
12314340,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.9224185943603516,0.3666937947273254,0.3307734727859497,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3043518066406,0.9765937328338624,0.4301862716674804,0.4079837501049042,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3043212890625,0.9508066177368164,0.3973399102687835,0.2784522473812103,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.9004011750221252,0.3433685302734375,0.3262297213077545,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038635253906,0.7927694916725159,0.2321539968252182,1.0506749153137207,286.3043518066406,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1752319335937,286.3056030273437,1.0,0.5313766598701477,1.0,1.0,0.0,1.0,-2.872236490249634,2.872229814529419,6.529830443469109e-06,2.171884775161743,0.6783449053764343,0.6783449053764343,0.0,115.65723419189452,149.0,18345.689453125,-0.0,1921.9595947265625,1.0,283.1499938964844,285.7171630859375,290.0785522460937,291.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18884.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432031393051147,1.0,0.0,0.0,1.704601764678955,1.704608917236328,1.938827836056589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.625244140625,0.0,194.7124786376953,1895.4371337890625,0.0,1194.621826171875,0.4523011445999145,1.0,0.0,3.0,1.0,0.0
12314400,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30426025390625,0.9224185943603516,0.3666937947273254,0.3307734727859497,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3043518066406,0.9765937328338624,0.4301862716674804,0.4079837501049042,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3043212890625,0.9508066177368164,0.3973399102687835,0.2784522473812103,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.9004011750221252,0.3433685302734375,0.3262297213077545,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038635253906,0.7927694916725159,0.2321539968252182,1.0506749153137207,286.3043518066406,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1752319335937,286.3056030273437,1.0,0.5313766598701477,1.0,1.0,0.0,1.0,-2.872236490249634,2.872229814529419,6.529830443469109e-06,2.171884775161743,0.6783449053764343,0.6783449053764343,0.0,115.65723419189452,149.0,18345.689453125,-0.0,1921.9595947265625,1.0,283.1499938964844,285.7171630859375,290.0785522460937,291.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18884.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432031393051147,1.0,0.0,0.0,1.704601764678955,1.704608917236328,1.938827836056589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.625244140625,0.0,194.7124786376953,1895.4371337890625,0.0,1194.621826171875,0.4523011445999145,1.0,0.0,3.0,1.0,0.0
12314460,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.8872224688529968,0.3664926290512085,0.3310835361480713,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.9403751492500304,0.430149108171463,0.4084034264087677,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.9125430583953856,0.3976785540580749,0.2790647149085998,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8682883977890015,0.3438114821910858,0.3271580338478088,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.7648757100105286,0.2325224131345749,1.054790735244751,286.3410949707031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1753234863281,286.3426818847656,1.0,0.541310727596283,1.0,1.0,0.0,1.0,-2.882384777069092,2.882378101348877,6.576017312909244e-06,2.17954158782959,0.671615481376648,0.671615481376648,0.0,129.07699584960938,167.0,18268.9609375,-0.0,2002.7147216796875,1.0,283.1499938964844,285.7576599121094,290.0787658691406,291.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18840.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413787603378296,1.0,0.0,0.0,1.6705663204193115,1.670573353767395,1.8621764752424497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.006591796875,0.0,185.6866455078125,1895.4371337890625,0.0,1182.431640625,0.4452434182167053,1.0,0.0,3.0,1.0,0.0
12314520,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409729003906,0.8872224688529968,0.3664926290512085,0.3310835361480713,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.9403751492500304,0.430149108171463,0.4084034264087677,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410339355469,0.9125430583953856,0.3976785540580749,0.2790647149085998,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8682883977890015,0.3438114821910858,0.3271580338478088,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.7648757100105286,0.2325224131345749,1.054790735244751,286.3410949707031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1753234863281,286.3426818847656,1.0,0.541310727596283,1.0,1.0,0.0,1.0,-2.882384777069092,2.882378101348877,6.576017312909244e-06,2.17954158782959,0.671615481376648,0.671615481376648,0.0,129.07699584960938,167.0,18268.9609375,-0.0,2002.7147216796875,1.0,283.1499938964844,285.7576599121094,290.0787658691406,291.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18840.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413787603378296,1.0,0.0,0.0,1.6705663204193115,1.670573353767395,1.8621764752424497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.006591796875,0.0,185.6866455078125,1895.4371337890625,0.0,1182.431640625,0.4452434182167053,1.0,0.0,3.0,1.0,0.0
12314580,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36285400390625,0.868354082107544,0.366355150938034,0.3313010334968567,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36297607421875,0.9176852703094482,0.4302440881729126,0.4088177978992462,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629150390625,0.8926429748535156,0.3978720009326935,0.2794621884822845,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.8506980538368225,0.3440647423267364,0.3277536332607269,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623962402344,0.749643087387085,0.2327121496200561,1.057361721992493,286.36297607421875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1752319335937,286.36456298828125,1.0,0.547799289226532,1.0,1.0,0.0,1.0,-2.887428998947144,2.8874223232269287,6.5991766859951895e-06,2.183411836624145,0.6677490472793579,0.6677490472793579,0.0,138.3251495361328,167.0,18221.056640625,-0.0,2056.580322265625,1.0,283.1499938964844,285.7816162109375,290.0785522460937,291.3208312988281,293.1499938964844,293.1499938964844,283.1499938964844,18812.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403652429580688,1.0,0.0,0.0,1.651018500328064,1.651025414466858,1.8188517003636664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.82177734375,0.0,180.63458251953125,1895.4371337890625,0.0,1175.6939697265625,0.4412014186382293,1.0,0.0,3.0,1.0,0.0
12314640,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774108886719,0.8570277094841003,0.3662615120410919,0.3314529061317444,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775329589844,0.9044126868247986,0.4303328692913055,0.4091340601444244,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37750244140625,0.8807717561721802,0.3980011343955993,0.2797340750694275,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3773803710937,0.8402231931686401,0.344232439994812,0.3281589448451996,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.7405829429626465,0.2328305691480636,1.0590840578079224,286.3775329589844,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1751403808594,286.3791198730469,1.0,0.5522559881210327,1.0,1.0,0.0,1.0,-2.890876293182373,2.8908698558807373,6.615028723899741e-06,2.1860568523406982,0.6652359366416931,0.6652359366416931,0.0,144.74658203125,185.0,18190.02734375,-0.0,2093.998046875,1.0,283.1499938964844,285.7975158691406,290.078369140625,291.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18793.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396923661231995,1.0,0.0,0.0,1.6383109092712402,1.6383178234100342,1.790960766356875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.405517578125,0.0,177.40138244628906,1895.4371337890625,0.0,1171.23486328125,0.4385786950588226,1.0,0.0,3.0,1.0,0.0
12314700,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955383300781,0.8441424369812012,0.3661434650421142,0.3316514790058136,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3956604003906,0.8900644779205322,0.430471122264862,0.4095718562602997,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955993652344,0.8671063780784607,0.3981645405292511,0.2800829112529754,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.8282416462898254,0.3444419503211975,0.3286758065223694,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39508056640625,0.7302154302597046,0.2329681515693664,1.0612393617630005,286.3956604003906,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1749572753906,286.3972473144531,1.0,0.5579693913459778,1.0,1.0,0.0,1.0,-2.8952748775482178,2.895268201828003,6.635281806666171e-06,2.189432144165039,0.6621884703636169,0.6621884703636169,0.0,153.05990600585938,185.0,18152.70703125,-0.0,2142.459228515625,1.0,283.1499938964844,285.81719970703125,290.0782775878906,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18770.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388552188873291,1.0,0.0,0.0,1.622913122177124,1.6229199171066284,1.757453844675183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.738525390625,0.0,173.53759765625,1895.4371337890625,0.0,1165.7021484375,0.435405969619751,1.0,0.0,3.0,1.0,0.0
12314760,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.8325884342193604,0.3660260736942291,0.331857681274414,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.8769934177398682,0.43062624335289,0.4100367724895477,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.8548287153244019,0.3983308970928192,0.2804394066333771,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8172221779823303,0.3446528613567352,0.3292014300823211,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.720662534236908,0.2330975234508514,1.0633937120437622,286.41363525390625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1747131347656,286.4151916503906,1.0,0.5637637972831726,1.0,1.0,0.0,1.0,-2.899730920791626,2.8997244834899902,6.655832294200081e-06,2.1928515434265137,0.6592267155647278,0.6592267155647278,0.0,161.58128356933594,188.0,18116.365234375,-0.0,2192.195068359375,1.0,283.1499938964844,285.836669921875,290.07830810546875,291.3143005371094,293.1499938964844,293.1499938964844,283.1499938964844,18746.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380146145820618,1.0,0.0,0.0,1.6079574823379517,1.6079641580581665,1.725212115388786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.15869140625,0.0,169.84068298339844,1895.4371337890625,0.0,1160.1639404296875,0.4323303699493408,1.0,0.0,3.0,1.0,0.0
12314820,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478454589844,0.8192096948623657,0.3658165633678436,0.3320664167404175,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.8621699810028076,0.4309763312339782,0.4107775688171386,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.8410553336143494,0.3986856937408447,0.2809945344924927,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.8038692474365234,0.3450950086116791,0.3300361633300781,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474182128906,0.7090110182762146,0.2333485782146453,1.0665533542633057,286.44793701171875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1742858886719,286.4493713378906,1.0,0.5710066556930542,1.0,1.0,0.0,1.0,-2.9063453674316406,2.906338691711426,6.686537744826637e-06,2.1979920864105225,0.6535143852233887,0.6535143852233887,0.0,172.7369842529297,176.0,18037.1953125,-0.0,2258.893310546875,1.0,283.1499938964844,285.8739929199219,290.0789794921875,291.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18699.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363019347190857,1.0,0.0,0.0,1.57922625541687,1.579232931137085,1.6641104139125673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.95068359375,0.0,162.8948211669922,1895.4371337890625,0.0,1148.933837890625,0.4264402091503143,1.0,0.0,3.0,1.0,0.0
12314880,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478454589844,0.8192096948623657,0.3658165633678436,0.3320664167404175,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.8621699810028076,0.4309763312339782,0.4107775688171386,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.8410553336143494,0.3986856937408447,0.2809945344924927,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4477844238281,0.8038692474365234,0.3450950086116791,0.3300361633300781,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474182128906,0.7090110182762146,0.2333485782146453,1.0665533542633057,286.44793701171875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1742858886719,286.4493713378906,1.0,0.5710066556930542,1.0,1.0,0.0,1.0,-2.9063453674316406,2.906338691711426,6.686537744826637e-06,2.1979920864105225,0.6535143852233887,0.6535143852233887,0.0,172.7369842529297,176.0,18037.1953125,-0.0,2258.893310546875,1.0,283.1499938964844,285.8739929199219,290.0789794921875,291.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18699.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363019347190857,1.0,0.0,0.0,1.57922625541687,1.579232931137085,1.6641104139125673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.95068359375,0.0,162.8948211669922,1895.4371337890625,0.0,1148.933837890625,0.4264402091503143,1.0,0.0,3.0,1.0,0.0
12314940,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.8178361654281616,0.3656960427761078,0.3319750428199768,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.8610216975212097,0.4313972592353821,0.4111975133419037,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.8400089740753174,0.3991090059280395,0.281305581331253,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.8029019832611084,0.3456120789051056,0.330543577671051,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784851074219,0.7080874443054199,0.2336308658123016,1.0679662227630615,286.4789733886719,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1742858886719,286.480224609375,1.0,0.571673572063446,1.0,1.0,0.0,1.0,-2.9094276428222656,2.909420967102051,6.701033726130845e-06,2.2004613876342773,0.648084819316864,0.648084819316864,0.0,173.98492431640625,164.0,17947.697265625,-0.0,2270.47119140625,1.0,283.1499938964844,285.9082336425781,290.08026123046875,291.3066711425781,293.1499938964844,293.1499938964844,283.1499938964844,18655.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344906687736511,1.0,0.0,0.0,1.5521695613861084,1.5521761178970337,1.607576933793098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.49609375,0.0,156.5461883544922,1895.4371337890625,0.0,1137.13623046875,0.4209218323230743,1.0,0.0,3.0,1.0,0.0
12315000,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.8178361654281616,0.3656960427761078,0.3319750428199768,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.8610216975212097,0.4313972592353821,0.4111975133419037,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789123535156,0.8400089740753174,0.3991090059280395,0.281305581331253,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.8029019832611084,0.3456120789051056,0.330543577671051,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4784851074219,0.7080874443054199,0.2336308658123016,1.0679662227630615,286.4789733886719,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1742858886719,286.480224609375,1.0,0.571673572063446,1.0,1.0,0.0,1.0,-2.9094276428222656,2.909420967102051,6.701033726130845e-06,2.2004613876342773,0.648084819316864,0.648084819316864,0.0,173.98492431640625,164.0,17947.697265625,-0.0,2270.47119140625,1.0,283.1499938964844,285.9082336425781,290.08026123046875,291.3066711425781,293.1499938964844,293.1499938964844,283.1499938964844,18655.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344906687736511,1.0,0.0,0.0,1.5521695613861084,1.5521761178970337,1.607576933793098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.49609375,0.0,156.5461883544922,1895.4371337890625,0.0,1137.13623046875,0.4209218323230743,1.0,0.0,3.0,1.0,0.0
12315060,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8233538269996643,0.3657008409500122,0.3317735195159912,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.8675482869148254,0.4319038987159729,0.4114656746387481,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.8461054563522339,0.3996307551860809,0.2815119922161102,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8092399835586548,0.3462436497211456,0.3309226930141449,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071105957031,0.7135674953460693,0.2339859157800674,1.068580150604248,286.5075378417969,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1750793457031,286.5087280273437,1.0,0.5688801407814026,1.0,1.0,0.0,1.0,-2.910950899124145,2.9109442234039307,6.708253749820869e-06,2.201704263687134,0.6429203748703003,0.6429203748703003,0.0,169.31890869140625,152.0,17855.23046875,-0.0,2249.976318359375,1.0,283.1499938964844,285.9400634765625,290.0822448730469,291.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,18614.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325063705444336,1.0,0.0,0.0,1.5266728401184082,1.526679277420044,1.5551968601812405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.013916015625,0.0,150.7333526611328,1895.4371337890625,0.0,1124.3056640625,0.4157501757144928,1.0,0.0,3.0,1.0,0.0
12315120,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8233538269996643,0.3657008409500122,0.3317735195159912,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.8675482869148254,0.4319038987159729,0.4114656746387481,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.8461054563522339,0.3996307551860809,0.2815119922161102,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8092399835586548,0.3462436497211456,0.3309226930141449,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5071105957031,0.7135674953460693,0.2339859157800674,1.068580150604248,286.5075378417969,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1750793457031,286.5087280273437,1.0,0.5688801407814026,1.0,1.0,0.0,1.0,-2.910950899124145,2.9109442234039307,6.708253749820869e-06,2.201704263687134,0.6429203748703003,0.6429203748703003,0.0,169.31890869140625,152.0,17855.23046875,-0.0,2249.976318359375,1.0,283.1499938964844,285.9400634765625,290.0822448730469,291.30322265625,293.1499938964844,293.1499938964844,283.1499938964844,18614.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325063705444336,1.0,0.0,0.0,1.5266728401184082,1.526679277420044,1.5551968601812405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.013916015625,0.0,150.7333526611328,1895.4371337890625,0.0,1124.3056640625,0.4157501757144928,1.0,0.0,3.0,1.0,0.0
12315180,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53472900390625,0.8332953453063965,0.3658135831356048,0.3315536975860595,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5348205566406,0.8792760372161865,0.4324930310249328,0.4116861224174499,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5347595214844,0.8570917844772339,0.4002463519573211,0.2816916406154632,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.8197830319404602,0.346982330083847,0.3312797546386719,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343933105469,0.7226585745811462,0.2344130724668502,1.068925857543945,286.5348205566406,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.176513671875,286.53594970703125,1.0,0.5641424059867859,1.0,1.0,0.0,1.0,-2.912012815475464,2.912006139755249,6.713326456520008e-06,2.202587366104126,0.63801509141922,0.63801509141922,0.0,161.4409942626953,140.0,17764.5234375,-0.0,2212.706298828125,1.0,283.1499938964844,285.970458984375,290.0853881835937,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18576.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303786039352417,1.0,0.0,0.0,1.5026445388793943,1.5026508569717407,1.5066277114783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.89453125,0.0,145.4010772705078,1895.4371337890625,0.0,1110.6566162109375,0.4109006226062774,1.0,0.0,3.0,1.0,0.0
12315240,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53472900390625,0.8332953453063965,0.3658135831356048,0.3315536975860595,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5348205566406,0.8792760372161865,0.4324930310249328,0.4116861224174499,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5347595214844,0.8570917844772339,0.4002463519573211,0.2816916406154632,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53466796875,0.8197830319404602,0.346982330083847,0.3312797546386719,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343933105469,0.7226585745811462,0.2344130724668502,1.068925857543945,286.5348205566406,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.176513671875,286.53594970703125,1.0,0.5641424059867859,1.0,1.0,0.0,1.0,-2.912012815475464,2.912006139755249,6.713326456520008e-06,2.202587366104126,0.63801509141922,0.63801509141922,0.0,161.4409942626953,140.0,17764.5234375,-0.0,2212.706298828125,1.0,283.1499938964844,285.970458984375,290.0853881835937,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18576.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303786039352417,1.0,0.0,0.0,1.5026445388793943,1.5026508569717407,1.5066277114783588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.89453125,0.0,145.4010772705078,1895.4371337890625,0.0,1110.6566162109375,0.4109006226062774,1.0,0.0,3.0,1.0,0.0
12315300,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5479431152344,0.8397461771965027,0.365905225276947,0.3314486145973205,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.54803466796875,0.8868740200996399,0.4328188002109527,0.4117961525917053,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5480041503906,0.8642674684524536,0.4005883932113647,0.2817837297916412,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54791259765625,0.826327919960022,0.3473883867263794,0.3314643800258636,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.7282956838607788,0.2346514910459518,1.0690730810165403,286.54803466796875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1774597167969,286.54913330078125,1.0,0.5613145232200623,1.0,1.0,0.0,1.0,-2.9125285148620605,2.9125216007232666,6.715788913425058e-06,2.2030155658721924,0.6356621980667114,0.6356621980667114,0.0,156.7425079345703,140.0,17720.541015625,-0.0,2190.261474609375,1.0,283.1499938964844,285.9851989746094,290.0874938964844,291.3001708984375,293.1499938964844,293.1499938964844,283.1499938964844,18558.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629289984703064,1.0,0.0,0.0,1.491186022758484,1.4911922216415403,1.483737293028753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.5390625,0.0,142.9073486328125,1895.4371337890625,0.0,1103.7181396484375,0.4085964858531952,1.0,0.0,3.0,1.0,0.0
12315360,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.847174346446991,0.3660159409046173,0.3313497304916382,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.8955352306365967,0.4331629872322082,0.4119114577770233,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610046386719,0.8725214004516602,0.4009502232074737,0.2818807959556579,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.8337157964706421,0.3478149175643921,0.3316567242145538,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606384277344,0.734653651714325,0.2349032461643219,1.0692247152328491,286.56103515625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.178466796875,286.5621337890625,1.0,0.5582963824272156,1.0,1.0,0.0,1.0,-2.913078546524048,2.913071632385254,6.718409622408217e-06,2.2034695148468018,0.6333703398704529,0.6333703398704529,0.0,151.7319793701172,128.0,17677.517578125,-0.0,2166.31787109375,1.0,283.1499938964844,285.9996337890625,290.0899353027344,291.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18540.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282001733779907,1.0,0.0,0.0,1.48006272315979,1.4800688028335571,1.461684462356061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.3134765625,0.0,140.5163116455078,1895.4371337890625,0.0,1096.8018798828125,0.4063649773597717,1.0,0.0,3.0,1.0,0.0
