time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315420,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.8653575778007507,0.3662879168987274,0.3311748802661896,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58642578125,0.9170461893081664,0.433903157711029,0.4121661186218261,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863952636719,0.8924607634544373,0.401728868484497,0.2820951640605926,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.8515533804893494,0.3487239480018616,0.3320700824260711,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.7500047087669373,0.2354409843683242,1.069568753242493,286.58642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18072509765625,286.5874938964844,1.0,0.5518632531166077,1.0,1.0,0.0,1.0,-2.914342403411865,2.9143357276916504,6.724409104208462e-06,2.204501152038574,0.628964900970459,0.628964900970459,0.0,141.0670928955078,116.0,17594.57421875,-0.0,2115.482177734375,1.0,283.1499938964844,286.0277709960937,290.0957946777344,291.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18506.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260464787483215,1.0,0.0,0.0,1.45879065990448,1.458796739578247,1.4199704878592456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.25634765625,0.0,136.02442932128906,1895.4371337890625,0.0,1083.223876953125,0.4021117985248565,1.0,0.0,3.0,1.0,0.0
12315480,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863647460937,0.8653575778007507,0.3662879168987274,0.3311748802661896,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58642578125,0.9170461893081664,0.433903157711029,0.4121661186218261,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863952636719,0.8924607634544373,0.401728868484497,0.2820951640605926,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.8515533804893494,0.3487239480018616,0.3320700824260711,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.7500047087669373,0.2354409843683242,1.069568753242493,286.58642578125,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.18072509765625,286.5874938964844,1.0,0.5518632531166077,1.0,1.0,0.0,1.0,-2.914342403411865,2.9143357276916504,6.724409104208462e-06,2.204501152038574,0.628964900970459,0.628964900970459,0.0,141.0670928955078,116.0,17594.57421875,-0.0,2115.482177734375,1.0,283.1499938964844,286.0277709960937,290.0957946777344,291.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18506.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260464787483215,1.0,0.0,0.0,1.45879065990448,1.458796739578247,1.4199704878592456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.25634765625,0.0,136.02442932128906,1895.4371337890625,0.0,1083.223876953125,0.4021117985248565,1.0,0.0,3.0,1.0,0.0
12315540,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.8889601826667786,0.3666224777698517,0.3310357928276062,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61102294921875,0.9459982514381408,0.4347094893455505,0.4124614596366882,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.9186590313911438,0.4025768339633941,0.2823420763015747,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.8747803568840027,0.3497027158737182,0.3325282037258148,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106262207031,0.7700504660606384,0.2360176295042038,1.0699890851974487,286.61102294921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18316650390625,286.6120300292969,1.0,0.5450752377510071,1.0,1.0,0.0,1.0,-2.9158830642700195,2.9158763885498047,6.731690064043505e-06,2.205742835998535,0.6247959136962891,0.6247959136962891,0.0,129.83505249023438,104.0,17515.96484375,-0.0,2062.246826171875,1.0,283.1499938964844,286.0548400878906,290.1028747558594,291.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18474.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239625215530396,1.0,0.0,0.0,1.4388056993484497,1.4388117790222168,1.381330889671517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.714599609375,0.0,131.900390625,1895.4371337890625,0.0,1070.1988525390625,0.3981341421604156,1.0,0.0,3.0,1.0,0.0
12315600,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.8889601826667786,0.3666224777698517,0.3310357928276062,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61102294921875,0.9459982514381408,0.4347094893455505,0.4124614596366882,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.9186590313911438,0.4025768339633941,0.2823420763015747,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.8747803568840027,0.3497027158737182,0.3325282037258148,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106262207031,0.7700504660606384,0.2360176295042038,1.0699890851974487,286.61102294921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18316650390625,286.6120300292969,1.0,0.5450752377510071,1.0,1.0,0.0,1.0,-2.9158830642700195,2.9158763885498047,6.731690064043505e-06,2.205742835998535,0.6247959136962891,0.6247959136962891,0.0,129.83505249023438,104.0,17515.96484375,-0.0,2062.246826171875,1.0,283.1499938964844,286.0548400878906,290.1028747558594,291.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18474.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239625215530396,1.0,0.0,0.0,1.4388056993484497,1.4388117790222168,1.381330889671517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.714599609375,0.0,131.900390625,1895.4371337890625,0.0,1070.1988525390625,0.3981341421604156,1.0,0.0,3.0,1.0,0.0
12315660,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522827148437,0.9425697922706604,0.3711903095245361,0.3336884379386902,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.9947685599327089,0.4399688243865967,0.4158133268356323,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65240478515625,0.9737658500671388,0.4077882468700409,0.2848145365715027,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9265021085739136,0.3552047610282898,0.3360976874828338,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65167236328125,0.8144441246986389,0.2413416057825088,1.085802674293518,286.6524658203125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2303771972656,286.6547241210937,1.0,0.5399478077888489,1.0,1.0,0.0,1.0,-2.9488348960876465,2.9488279819488525,6.883982678118628e-06,2.23035192489624,0.6211373805999756,0.6211373805999756,0.0,114.3099365234375,107.0,17552.212890625,-0.0,2040.541259765625,1.0,283.1499938964844,286.0946350097656,290.11212158203125,291.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,18430.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622132420539856,1.0,0.0,0.0,1.4204493761062622,1.4204553365707395,1.3463096593113733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.692626953125,0.0,128.1518096923828,1895.4371337890625,0.0,1058.8543701171875,0.3944621980190277,1.0,0.0,3.0,1.0,0.0
12315720,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522827148437,0.9425697922706604,0.3711903095245361,0.3336884379386902,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524658203125,0.9947685599327089,0.4399688243865967,0.4158133268356323,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65240478515625,0.9737658500671388,0.4077882468700409,0.2848145365715027,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9265021085739136,0.3552047610282898,0.3360976874828338,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65167236328125,0.8144441246986389,0.2413416057825088,1.085802674293518,286.6524658203125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2303771972656,286.6547241210937,1.0,0.5399478077888489,1.0,1.0,0.0,1.0,-2.9488348960876465,2.9488279819488525,6.883982678118628e-06,2.23035192489624,0.6211373805999756,0.6211373805999756,0.0,114.3099365234375,107.0,17552.212890625,-0.0,2040.541259765625,1.0,283.1499938964844,286.0946350097656,290.11212158203125,291.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,18430.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622132420539856,1.0,0.0,0.0,1.4204493761062622,1.4204553365707395,1.3463096593113733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.692626953125,0.0,128.1518096923828,1895.4371337890625,0.0,1058.8543701171875,0.3944621980190277,1.0,0.0,3.0,1.0,0.0
12315780,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9606001377105712,0.3730812966823578,0.3354937732219696,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.9990000128746032,0.4431895017623901,0.4056184291839599,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67803955078125,0.9888930916786194,0.4101903438568115,0.2865641117095947,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9460604190826416,0.3578839898109436,0.3387182056903839,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.8293231725692749,0.2439945787191391,1.0981013774871826,286.6780700683594,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2505187988281,286.6791076660156,1.0,0.5391125082969666,1.0,1.0,0.0,1.0,-2.95855450630188,2.958547592163086,6.930407380423276e-06,2.238133430480957,0.6189024448394775,0.6189024448394775,0.0,110.48106384277344,107.0,17541.2109375,-0.0,2037.851806640625,1.0,283.1499938964844,286.1199645996094,290.1215515136719,291.3205871582031,293.1499938964844,293.1499938964844,283.1499938964844,18396.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621580183506012,1.0,0.0,0.0,1.409334421157837,1.4093403816223145,1.3253225006337746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.72412109375,0.0,125.89928436279295,1895.4371337890625,0.0,1055.447998046875,0.3922209143638611,1.0,0.0,3.0,1.0,0.0
12315840,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.9655044674873352,0.3737736940383911,0.3361514210700989,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.9990000128746032,0.4450525641441345,0.4004099071025848,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.9928874373435974,0.4111244976520538,0.287242978811264,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.9516847133636476,0.3589512705802917,0.3397630155086517,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68609619140625,0.8338210582733154,0.2450455278158188,1.1030112504959106,286.6865234375,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2579650878906,286.6877136230469,1.0,0.5390419960021973,1.0,1.0,0.0,1.0,-2.962254285812378,2.962247133255005,6.948010650376091e-06,2.241047143936157,0.6178490519523621,0.6178490519523621,0.0,109.5316925048828,127.0,17530.888671875,-0.0,2038.503662109375,1.0,283.1499938964844,286.128662109375,290.1257019042969,291.3246459960937,293.1499938964844,293.1499938964844,283.1499938964844,18385.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214547753334045,1.0,0.0,0.0,1.404239535331726,1.404245376586914,1.3157574585420664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.28564453125,0.0,124.8891830444336,1895.4371337890625,0.0,1054.67578125,0.3912083506584167,1.0,0.0,3.0,1.0,0.0
12315900,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.9655480980873108,0.3747200965881347,0.3370772004127502,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.9990000128746032,0.4479638338088989,0.401458740234375,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.9930883646011353,0.4124411046504974,0.2882224321365356,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.9523277878761292,0.3604689240455627,0.3412838876247406,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020874023437,0.8348067998886108,0.2465165555477142,1.110096096992493,286.7026672363281,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26788330078125,286.7044982910156,1.0,0.5418378710746765,1.0,1.0,0.0,1.0,-2.975705623626709,2.975698471069336,7.010501576587558e-06,2.2508914470672607,0.6162981390953064,0.6162981390953064,0.0,110.3439712524414,127.0,17539.154296875,-0.0,2065.828125,1.0,283.1499938964844,286.1444091796875,290.13140869140625,291.33026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18367.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213036775588989,1.0,0.0,0.0,1.396594524383545,1.396600365638733,1.301469723102855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.61376953125,0.0,123.38014221191406,1895.4371337890625,0.0,1053.7454833984375,0.3896889388561249,1.0,0.0,3.0,1.0,0.0
12315960,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.9604830741882324,0.3755735754966736,0.3379335403442383,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72491455078125,0.9990000128746032,0.4501538872718811,0.4087112545967102,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248840332031,0.989254117012024,0.4136528372764587,0.2891403138637543,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247314453125,0.947516679763794,0.3618625700473785,0.3427085280418396,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7242431640625,0.8316688537597656,0.2478230446577072,1.1165744066238403,286.7249450683594,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2751159667969,286.7270812988281,1.0,0.5463382005691528,1.0,1.0,0.0,1.0,-2.9960479736328125,2.9960408210754395,7.106558769010007e-06,2.266226291656494,0.6149368286132812,0.6149368286132812,0.0,112.83548736572266,147.0,17575.904296875,-0.0,2113.576171875,1.0,283.1499938964844,286.164794921875,290.1370544433594,291.3368835449219,293.1499938964844,293.1499938964844,283.1499938964844,18344.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621247410774231,1.0,0.0,0.0,1.3895646333694458,1.3895704746246338,1.2884007105640194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.42138671875,0.0,121.98509979248048,1895.4371337890625,0.0,1053.3995361328125,0.3882760107517242,1.0,0.0,3.0,1.0,0.0
12316020,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751770019531,0.9355007410049438,0.3771485686302185,0.3396516442298889,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753601074219,0.99260276556015,0.4517180621623993,0.4279545545578003,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.9687677025794984,0.4159251451492309,0.290962815284729,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.775146484375,0.9229726791381836,0.3644378781318664,0.3454838991165161,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.774658203125,0.8147998452186584,0.2501086592674255,1.128661036491394,286.7753601074219,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2811584472656,286.77734375,1.0,0.5587039589881897,1.0,1.0,0.0,1.0,-3.0430216789245605,3.0430145263671875,7.332006589422235e-06,2.3021280765533447,0.6126832962036133,0.6126832962036133,0.0,122.3771743774414,167.0,17679.509765625,-0.0,2244.529296875,1.0,283.1499938964844,286.2098388671875,290.1505432128906,291.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,18289.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217639446258545,1.0,0.0,0.0,1.3773725032806396,1.377378225326538,1.2658907166951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.599365234375,0.0,119.5531005859375,1895.4371337890625,0.0,1056.5806884765625,0.3857895731925964,1.0,0.0,3.0,1.0,0.0
12316080,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751770019531,0.9355007410049438,0.3771485686302185,0.3396516442298889,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7753601074219,0.99260276556015,0.4517180621623993,0.4279545545578003,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.9687677025794984,0.4159251451492309,0.290962815284729,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.775146484375,0.9229726791381836,0.3644378781318664,0.3454838991165161,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.774658203125,0.8147998452186584,0.2501086592674255,1.128661036491394,286.7753601074219,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2811584472656,286.77734375,1.0,0.5587039589881897,1.0,1.0,0.0,1.0,-3.0430216789245605,3.0430145263671875,7.332006589422235e-06,2.3021280765533447,0.6126832962036133,0.6126832962036133,0.0,122.3771743774414,167.0,17679.509765625,-0.0,2244.529296875,1.0,283.1499938964844,286.2098388671875,290.1505432128906,291.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,18289.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217639446258545,1.0,0.0,0.0,1.3773725032806396,1.377378225326538,1.2658907166951394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.599365234375,0.0,119.5531005859375,1895.4371337890625,0.0,1056.5806884765625,0.3857895731925964,1.0,0.0,3.0,1.0,0.0
12316140,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.806640625,0.8913915157318115,0.3784248530864715,0.3414677679538727,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067321777344,0.9518936276435852,0.452516496181488,0.4292266368865967,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80670166015625,0.9234850406646729,0.4179140925407409,0.2928638458251953,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8066101074219,0.8817274570465088,0.3666796684265136,0.3483064174652099,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063049316406,0.7807189226150513,0.2519294917583465,1.1403347253799438,286.8067321777344,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2817077636719,286.8079528808594,1.0,0.5720570087432861,1.0,1.0,0.0,1.0,-3.064771890640259,3.064764499664306,7.437934982590377e-06,2.31890082359314,0.6106098890304565,0.6106098890304565,0.0,139.7201690673828,187.0,17699.171875,-0.0,2375.868408203125,1.0,283.1499938964844,286.2395935058594,290.1638488769531,291.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,18249.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229687929153442,1.0,0.0,0.0,1.3668816089630127,1.3668873310089111,1.2466806253996765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.669677734375,0.0,117.50857543945312,1895.4371337890625,0.0,1064.02783203125,0.3836711347103119,1.0,0.0,3.0,1.0,0.0
12316200,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.806640625,0.8913915157318115,0.3784248530864715,0.3414677679538727,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8067321777344,0.9518936276435852,0.452516496181488,0.4292266368865967,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80670166015625,0.9234850406646729,0.4179140925407409,0.2928638458251953,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8066101074219,0.8817274570465088,0.3666796684265136,0.3483064174652099,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8063049316406,0.7807189226150513,0.2519294917583465,1.1403347253799438,286.8067321777344,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2817077636719,286.8079528808594,1.0,0.5720570087432861,1.0,1.0,0.0,1.0,-3.064771890640259,3.064764499664306,7.437934982590377e-06,2.31890082359314,0.6106098890304565,0.6106098890304565,0.0,139.7201690673828,187.0,17699.171875,-0.0,2375.868408203125,1.0,283.1499938964844,286.2395935058594,290.1638488769531,291.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,18249.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229687929153442,1.0,0.0,0.0,1.3668816089630127,1.3668873310089111,1.2466806253996765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.669677734375,0.0,117.50857543945312,1895.4371337890625,0.0,1064.02783203125,0.3836711347103119,1.0,0.0,3.0,1.0,0.0
12316260,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.8588390350341797,0.3795270621776581,0.3431450724601745,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.9123589396476746,0.453855812549591,0.4310784041881561,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.887964129447937,0.419755220413208,0.2946760058403015,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8507356643676758,0.3687469363212585,0.3509810864925384,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.7535976767539978,0.253469705581665,1.1508076190948486,286.83404541015625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2807922363281,286.8351745605469,1.0,0.5860350131988525,1.0,1.0,0.0,1.0,-3.0870068073272705,3.0869994163513184,7.5466145972313825e-06,2.335878849029541,0.6087479591369629,0.6087479591369629,0.0,158.47695922851562,207.0,17721.458984375,-0.0,2516.134033203125,1.0,283.1499938964844,286.2650451660156,290.1739196777344,291.3849792480469,293.1499938964844,293.1499938964844,283.1499938964844,18219.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239275336265564,1.0,0.0,0.0,1.3575942516326904,1.357599854469299,1.2297968510210924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.39453125,0.0,115.7323760986328,1895.4371337890625,0.0,1069.9815673828125,0.3818150460720062,1.0,0.0,3.0,1.0,0.0
12316320,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.8588390350341797,0.3795270621776581,0.3431450724601745,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.9123589396476746,0.453855812549591,0.4310784041881561,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.887964129447937,0.419755220413208,0.2946760058403015,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8507356643676758,0.3687469363212585,0.3509810864925384,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83367919921875,0.7535976767539978,0.253469705581665,1.1508076190948486,286.83404541015625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2807922363281,286.8351745605469,1.0,0.5860350131988525,1.0,1.0,0.0,1.0,-3.0870068073272705,3.0869994163513184,7.5466145972313825e-06,2.335878849029541,0.6087479591369629,0.6087479591369629,0.0,158.47695922851562,207.0,17721.458984375,-0.0,2516.134033203125,1.0,283.1499938964844,286.2650451660156,290.1739196777344,291.3849792480469,293.1499938964844,293.1499938964844,283.1499938964844,18219.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239275336265564,1.0,0.0,0.0,1.3575942516326904,1.357599854469299,1.2297968510210924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.39453125,0.0,115.7323760986328,1895.4371337890625,0.0,1069.9815673828125,0.3818150460720062,1.0,0.0,3.0,1.0,0.0
12316380,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85919189453125,0.8336240649223328,0.3805306255817413,0.3447555601596832,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.8832475543022156,0.4554124474525451,0.4332303404808044,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.8608437776565552,0.4215182065963745,0.2964509427547455,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591613769531,0.826806902885437,0.3707103729248047,0.3535812795162201,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.7326532006263733,0.2548231780529022,1.160529613494873,286.8592834472656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2787170410156,286.8603210449219,1.0,0.6001484990119934,1.0,1.0,0.0,1.0,-3.108485460281372,3.108477830886841,7.65235108701745e-06,2.3522815704345703,0.6070837378501892,0.6070837378501892,0.0,178.1265869140625,210.0,17744.15625,-0.0,2661.60888671875,1.0,283.1499938964844,286.2884216308594,290.1836242675781,291.396240234375,293.1499938964844,293.1499938964844,283.1499938964844,18193.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624450147151947,1.0,0.0,0.0,1.3493740558624268,1.3493796586990356,1.214949207906102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.029541015625,0.0,114.17918395996094,1895.4371337890625,0.0,1073.2366943359375,0.3801783323287964,1.0,0.0,3.0,1.0,0.0
12316440,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85919189453125,0.8336240649223328,0.3805306255817413,0.3447555601596832,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.8832475543022156,0.4554124474525451,0.4332303404808044,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.8608437776565552,0.4215182065963745,0.2964509427547455,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8591613769531,0.826806902885437,0.3707103729248047,0.3535812795162201,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.7326532006263733,0.2548231780529022,1.160529613494873,286.8592834472656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2787170410156,286.8603210449219,1.0,0.6001484990119934,1.0,1.0,0.0,1.0,-3.108485460281372,3.108477830886841,7.65235108701745e-06,2.3522815704345703,0.6070837378501892,0.6070837378501892,0.0,178.1265869140625,210.0,17744.15625,-0.0,2661.60888671875,1.0,283.1499938964844,286.2884216308594,290.1836242675781,291.396240234375,293.1499938964844,293.1499938964844,283.1499938964844,18193.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624450147151947,1.0,0.0,0.0,1.3493740558624268,1.3493796586990356,1.214949207906102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.029541015625,0.0,114.17918395996094,1895.4371337890625,0.0,1073.2366943359375,0.3801783323287964,1.0,0.0,3.0,1.0,0.0
12316500,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707275390625,0.8261699080467224,0.3810097873210907,0.3454373776912689,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.8747267127037048,0.4562270045280456,0.4342460036277771,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.8529410362243652,0.4223828613758087,0.2972470819950104,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.8197305798530579,0.3716643154621124,0.3547480702400207,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.7265065908432007,0.2554498314857483,1.1646469831466677,286.87078857421875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2774353027344,286.8717041015625,1.0,0.6050812602043152,1.0,1.0,0.0,1.0,-3.117842674255371,3.11783504486084,7.698765330133028e-06,2.359478235244751,0.6063104271888733,0.6063104271888733,0.0,185.24449157714844,210.0,17752.240234375,-0.0,2717.91748046875,1.0,283.1499938964844,286.29913330078125,290.1888427734375,291.4020690917969,293.1499938964844,293.1499938964844,283.1499938964844,18181.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245836615562439,1.0,0.0,0.0,1.345600962638855,1.3456066846847534,1.208164377430876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.867431640625,0.0,113.47266387939452,1895.4371337890625,0.0,1074.069580078125,0.379429429769516,1.0,0.0,3.0,1.0,0.0
12316560,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8208531737327576,0.3814878463745117,0.3460551798343658,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88116455078125,0.8687794208526611,0.4570623934268951,0.435221254825592,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8474621176719666,0.4232483506202698,0.2979952991008758,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8147048950195312,0.3726110160350799,0.355842113494873,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.722158670425415,0.2560568153858185,1.168357014656067,286.88116455078125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2761535644531,286.88201904296875,1.0,0.6092077493667603,1.0,1.0,0.0,1.0,-3.1264376640319824,3.126429796218872,7.741458830423653e-06,2.366061925888061,0.6055667996406555,0.6055667996406555,0.0,190.78659057617188,198.0,17758.111328125,-0.0,2764.612060546875,1.0,283.1499938964844,286.308837890625,290.1943664550781,291.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,18171.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246458292007446,1.0,0.0,0.0,1.3420222997665403,1.3420279026031494,1.2017466133329438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.636474609375,0.0,112.80812072753906,1895.4371337890625,0.0,1074.457275390625,0.3787224888801574,1.0,0.0,3.0,1.0,0.0
12316620,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8201947808265686,0.3824653029441833,0.3469623029232025,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8683685064315796,0.4587832987308502,0.4368641972541809,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.8471860289573669,0.4250020086765289,0.2992383241653442,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8146879076957703,0.3745062053203583,0.3576669692993164,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.7220621705055237,0.2572469413280487,1.1739234924316406,286.89892578125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2737731933594,286.89959716796875,1.0,0.6114756464958191,1.0,1.0,0.0,1.0,-3.1398937702178955,3.1398861408233643,7.808693226252217e-06,2.376434564590454,0.6041403412818909,0.6041403412818909,0.0,192.6541748046875,186.0,17759.31640625,-0.0,2801.724853515625,1.0,283.1499938964844,286.3256530761719,290.2061462402344,291.4202575683594,293.1499938964844,293.1499938964844,283.1499938964844,18155.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245903968811035,1.0,0.0,0.0,1.335307002067566,1.3353126049041748,1.1897499518909173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.94580078125,0.0,111.57583618164062,1895.4371337890625,0.0,1074.1114501953125,0.3774051070213318,1.0,0.0,3.0,1.0,0.0
12316680,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8201947808265686,0.3824653029441833,0.3469623029232025,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.8683685064315796,0.4587832987308502,0.4368641972541809,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.8471860289573669,0.4250020086765289,0.2992383241653442,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8146879076957703,0.3745062053203583,0.3576669692993164,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.7220621705055237,0.2572469413280487,1.1739234924316406,286.89892578125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2737731933594,286.89959716796875,1.0,0.6114756464958191,1.0,1.0,0.0,1.0,-3.1398937702178955,3.1398861408233643,7.808693226252217e-06,2.376434564590454,0.6041403412818909,0.6041403412818909,0.0,192.6541748046875,186.0,17759.31640625,-0.0,2801.724853515625,1.0,283.1499938964844,286.3256530761719,290.2061462402344,291.4202575683594,293.1499938964844,293.1499938964844,283.1499938964844,18155.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245903968811035,1.0,0.0,0.0,1.335307002067566,1.3353126049041748,1.1897499518909173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.94580078125,0.0,111.57583618164062,1895.4371337890625,0.0,1074.1114501953125,0.3774051070213318,1.0,0.0,3.0,1.0,0.0
12316740,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.8263090252876282,0.3834999799728393,0.3476832509040832,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.875740647315979,0.4605763852596283,0.4383307099342346,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.8541616797447205,0.4268139898777008,0.300337016582489,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.8214606046676636,0.3764355778694153,0.3592720925807953,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.7277956604957581,0.2584489583969116,1.178330659866333,286.9139099121094,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2720947265625,286.9145202636719,1.0,0.6102045774459839,1.0,1.0,0.0,1.0,-3.151078701019287,3.1510708332061768,7.864739927754272e-06,2.385031223297119,0.6027832627296448,0.6027832627296448,0.0,188.18756103515625,174.0,17754.525390625,-0.0,2800.428955078125,1.0,283.1499938964844,286.34002685546875,290.2187194824219,291.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18144.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243000626564026,1.0,0.0,0.0,1.3290622234344482,1.3290678262710571,1.1786478637532129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.100830078125,0.0,110.4471664428711,1895.4371337890625,0.0,1072.301025390625,0.3761915266513824,1.0,0.0,3.0,1.0,0.0
12316800,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91387939453125,0.8263090252876282,0.3834999799728393,0.3476832509040832,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.875740647315979,0.4605763852596283,0.4383307099342346,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.8541616797447205,0.4268139898777008,0.300337016582489,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.8214606046676636,0.3764355778694153,0.3592720925807953,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.7277956604957581,0.2584489583969116,1.178330659866333,286.9139099121094,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2720947265625,286.9145202636719,1.0,0.6102045774459839,1.0,1.0,0.0,1.0,-3.151078701019287,3.1510708332061768,7.864739927754272e-06,2.385031223297119,0.6027832627296448,0.6027832627296448,0.0,188.18756103515625,174.0,17754.525390625,-0.0,2800.428955078125,1.0,283.1499938964844,286.34002685546875,290.2187194824219,291.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18144.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243000626564026,1.0,0.0,0.0,1.3290622234344482,1.3290678262710571,1.1786478637532129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.100830078125,0.0,110.4471664428711,1895.4371337890625,0.0,1072.301025390625,0.3761915266513824,1.0,0.0,3.0,1.0,0.0
12316860,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.8367588520050049,0.3845830857753753,0.3483248651027679,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8882717490196228,0.4624239802360534,0.439720869064331,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8660550713539124,0.4286784827709198,0.3013765215873718,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.8324445486068726,0.3783994615077972,0.3607788681983948,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92742919921875,0.7372474074363708,0.2596724331378937,1.182205319404602,286.9276123046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27099609375,286.9281616210937,1.0,0.6069760322570801,1.0,1.0,0.0,1.0,-3.161245822906494,3.161237955093384,7.915850801509805e-06,2.3928415775299072,0.6014963984489441,0.6014963984489441,0.0,180.327865600586,162.0,17748.244140625,-0.0,2778.725830078125,1.0,283.1499938964844,286.3531494140625,290.2322998046875,291.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238360404968262,1.0,0.0,0.0,1.323212742805481,1.3232183456420898,1.1682957534731032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.41552734375,0.0,109.4014663696289,1895.4371337890625,0.0,1069.412109375,0.3750611245632171,1.0,0.0,3.0,1.0,0.0
12316920,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.8367588520050049,0.3845830857753753,0.3483248651027679,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8882717490196228,0.4624239802360534,0.439720869064331,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8660550713539124,0.4286784827709198,0.3013765215873718,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.8324445486068726,0.3783994615077972,0.3607788681983948,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92742919921875,0.7372474074363708,0.2596724331378937,1.182205319404602,286.9276123046875,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27099609375,286.9281616210937,1.0,0.6069760322570801,1.0,1.0,0.0,1.0,-3.161245822906494,3.161237955093384,7.915850801509805e-06,2.3928415775299072,0.6014963984489441,0.6014963984489441,0.0,180.327865600586,162.0,17748.244140625,-0.0,2778.725830078125,1.0,283.1499938964844,286.3531494140625,290.2322998046875,291.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238360404968262,1.0,0.0,0.0,1.323212742805481,1.3232183456420898,1.1682957534731032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.41552734375,0.0,109.4014663696289,1895.4371337890625,0.0,1069.412109375,0.3750611245632171,1.0,0.0,3.0,1.0,0.0
12316980,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.8472414612770081,0.385433942079544,0.3487900793552398,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.9006674885749817,0.4638541042804718,0.4407536387443542,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.8779663443565369,0.4301227629184723,0.3021495640277862,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.8432518839836121,0.3799095451831817,0.361891359090805,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9373474121094,0.7466323375701904,0.2606140077114105,1.1849664449691772,286.9375305175781,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2703552246094,286.93804931640625,1.0,0.6037701368331909,1.0,1.0,0.0,1.0,-3.1686363220214844,3.168628454208374,7.95310188550502e-06,2.3985166549682617,0.6005675792694092,0.6005675792694092,0.0,173.0508270263672,162.0,17743.736328125,-0.0,2754.393798828125,1.0,283.1499938964844,286.3626403808594,290.24334716796875,291.4566955566406,293.1499938964844,293.1499938964844,283.1499938964844,18127.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234212517738342,1.0,0.0,0.0,1.3190125226974487,1.319018006324768,1.1608904770810113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.127685546875,0.0,108.65608215332033,1895.4371337890625,0.0,1066.834716796875,0.3742517530918121,1.0,0.0,3.0,1.0,0.0
12317040,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.8509957790374756,0.3857059478759765,0.3489353656768799,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405822753906,0.9050663709640504,0.4643087387084961,0.4410776793956756,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405517578125,0.8822014331817627,0.430582195520401,0.3023923337459564,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.8471018075942993,0.3803884387016296,0.3622395396232605,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.749985933303833,0.2609126567840576,1.1858199834823608,286.9405822753906,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27020263671875,286.94110107421875,1.0,0.6026793122291565,1.0,1.0,0.0,1.0,-3.170938491821289,3.1709303855896,7.964722499309573e-06,2.4002840518951416,0.6002825498580933,0.6002825498580933,0.0,170.6180419921875,150.0,17742.4453125,-0.0,2745.890625,1.0,283.1499938964844,286.3655700683594,290.2469482421875,291.460205078125,293.1499938964844,293.1499938964844,283.1499938964844,18125.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232850551605225,1.0,0.0,0.0,1.317724108695984,1.3177295923233032,1.1586236325911166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.0185546875,0.0,108.4281768798828,1895.4371337890625,0.0,1065.9891357421875,0.3740036785602569,1.0,0.0,3.0,1.0,0.0
12317100,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468078613281,0.8596587777137756,0.3862777054309845,0.349235475063324,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468688964844,0.915736436843872,0.4652607440948486,0.4417496025562286,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.94683837890625,0.8918765187263489,0.4315448999404907,0.3028962612152099,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468078613281,0.8559620380401611,0.3813891410827636,0.3629598617553711,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.7577152848243713,0.2615365982055664,1.1875683069229126,286.9468688964844,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2699279785156,286.9473876953125,1.0,0.6002791523933411,1.0,1.0,0.0,1.0,-3.1756832599639893,3.1756751537323,7.988698598637711e-06,2.403926610946656,0.59970623254776,0.59970623254776,0.0,165.33152770996094,150.0,17740.103515625,-0.0,2726.84619140625,1.0,283.1499938964844,286.3715515136719,290.25469970703125,291.4678039550781,293.1499938964844,293.1499938964844,283.1499938964844,18121.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230013370513916,1.0,0.0,0.0,1.3151198625564575,1.3151253461837769,1.1540486610783773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.9482421875,0.0,107.96849822998048,1895.4371337890625,0.0,1064.2296142578125,0.3735024631023407,1.0,0.0,3.0,1.0,0.0
12317160,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530029296875,0.8694390058517456,0.3868532180786133,0.3495332598686218,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530334472656,0.9281228184700012,0.4662165641784668,0.442419022321701,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530334472656,0.9026156067848206,0.4325122833251953,0.3033989071846008,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530029296875,0.8659502267837524,0.3823920786380768,0.3636760115623474,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.952880859375,0.7664378881454468,0.2621616423130035,1.1892913579940796,286.9530639648437,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.26971435546875,286.9535522460937,1.0,0.5977751016616821,1.0,1.0,0.0,1.0,-3.180384635925293,3.1803765296936035,8.012490980036091e-06,2.4075353145599365,0.5991502404212952,0.5991502404212952,0.0,159.87130737304688,138.0,17738.20703125,-0.0,2706.711181640625,1.0,283.1499938964844,286.37744140625,290.2626647949219,291.47564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18117.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227201819419861,1.0,0.0,0.0,1.3126037120819092,1.3126091957092283,1.1496369012320429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.95556640625,0.0,107.52542114257812,1895.4371337890625,0.0,1062.48828125,0.3730182647705078,1.0,0.0,3.0,1.0,0.0
12317220,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.8927514553070068,0.3880095183849334,0.3501230478286743,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.9562667608261108,0.4681338369846344,0.4437519311904907,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.9300010800361632,0.4344549179077148,0.3044013977050781,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.8897528052330017,0.384399950504303,0.3650987148284912,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7872315645217896,0.2634116411209106,1.1926807165145874,286.9651794433594,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2693786621094,286.9656677246094,1.0,0.5925624966621399,1.0,1.0,0.0,1.0,-3.1896908283233643,3.189682722091675,8.059686479100492e-06,2.4146769046783447,0.5980993509292603,0.5980993509292603,0.0,148.6191864013672,126.0,17735.9765625,-0.0,2664.25,1.0,283.1499938964844,286.388916015625,290.2792053222656,291.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18109.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221728324890137,1.0,0.0,0.0,1.3078266382217407,1.30783212184906,1.1412842582103624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.192626953125,0.0,106.68629455566406,1895.4371337890625,0.0,1059.1038818359375,0.3720982372760772,1.0,0.0,3.0,1.0,0.0
