time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317280,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.8927514553070068,0.3880095183849334,0.3501230478286743,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.9562667608261108,0.4681338369846344,0.4437519311904907,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96514892578125,0.9300010800361632,0.4344549179077148,0.3044013977050781,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.8897528052330017,0.384399950504303,0.3650987148284912,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.7872315645217896,0.2634116411209106,1.1926807165145874,286.9651794433594,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2693786621094,286.9656677246094,1.0,0.5925624966621399,1.0,1.0,0.0,1.0,-3.1896908283233643,3.189682722091675,8.059686479100492e-06,2.4146769046783447,0.5980993509292603,0.5980993509292603,0.0,148.6191864013672,126.0,17735.9765625,-0.0,2664.25,1.0,283.1499938964844,286.388916015625,290.2792053222656,291.4920349121094,293.1499938964844,293.1499938964844,283.1499938964844,18109.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221728324890137,1.0,0.0,0.0,1.3078266382217407,1.30783212184906,1.1412842582103624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.192626953125,0.0,106.68629455566406,1895.4371337890625,0.0,1059.1038818359375,0.3720982372760772,1.0,0.0,3.0,1.0,0.0
12317340,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.923753023147583,0.3891653418540954,0.3507030308246612,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768981933594,0.9858779907226562,0.4700519442558288,0.4450753629207611,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.9635645151138306,0.4364003241062164,0.3053986728191376,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.9210270643234252,0.3864038288593292,0.3665073215961456,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.8130849003791809,0.2646568119525909,1.1959964036941528,286.9768981933594,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2691345214844,286.97735595703125,1.0,0.5871410965919495,1.0,1.0,0.0,1.0,-3.1988418102264404,3.198833703994751,8.106228051474318e-06,2.421698808670044,0.597148597240448,0.597148597240448,0.0,137.04872131347656,129.0,17736.341796875,-0.0,2619.493896484375,1.0,283.1499938964844,286.39990234375,290.29656982421875,291.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,18100.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216736435890198,1.0,0.0,0.0,1.3034636974334717,1.3034690618515017,1.1336820904261913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.763671875,0.0,105.92113494873048,1895.4371337890625,0.0,1056.0240478515625,0.3712557852268219,1.0,0.0,3.0,1.0,0.0
12317400,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.923753023147583,0.3891653418540954,0.3507030308246612,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768981933594,0.9858779907226562,0.4700519442558288,0.4450753629207611,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97686767578125,0.9635645151138306,0.4364003241062164,0.3053986728191376,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.9210270643234252,0.3864038288593292,0.3665073215961456,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767150878906,0.8130849003791809,0.2646568119525909,1.1959964036941528,286.9768981933594,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2691345214844,286.97735595703125,1.0,0.5871410965919495,1.0,1.0,0.0,1.0,-3.1988418102264404,3.198833703994751,8.106228051474318e-06,2.421698808670044,0.597148597240448,0.597148597240448,0.0,137.04872131347656,129.0,17736.341796875,-0.0,2619.493896484375,1.0,283.1499938964844,286.39990234375,290.29656982421875,291.5094909667969,293.1499938964844,293.1499938964844,283.1499938964844,18100.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216736435890198,1.0,0.0,0.0,1.3034636974334717,1.3034690618515017,1.1336820904261913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.763671875,0.0,105.92113494873048,1895.4371337890625,0.0,1056.0240478515625,0.3712557852268219,1.0,0.0,3.0,1.0,0.0
12317460,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894104003906,0.943005919456482,0.3902970850467682,0.3515055179595947,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9990000128746032,0.47197026014328,0.446016252040863,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.9805786609649658,0.4383281469345093,0.3065721690654754,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894104003906,0.9410650134086608,0.3883885145187378,0.3681518137454986,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.8272075057029724,0.2658832669258117,1.200433611869812,286.9894714355469,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.268798828125,286.989990234375,1.0,0.5859785079956055,1.0,1.0,0.0,1.0,-3.20986557006836,3.20985746383667,8.162382073351182e-06,2.4301207065582275,0.5963125824928284,0.5963125824928284,0.0,131.8432159423828,132.0,17745.728515625,-0.0,2612.87109375,1.0,283.1499938964844,286.4114074707031,290.3146667480469,291.5279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18090.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212194561958313,1.0,0.0,0.0,1.2995084524154663,1.2995139360427856,1.1268124211483157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.872802734375,0.0,105.22469329833984,1895.4371337890625,0.0,1053.2275390625,0.3704862296581268,1.0,0.0,3.0,1.0,0.0
12317520,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894104003906,0.943005919456482,0.3902970850467682,0.3515055179595947,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894714355469,0.9990000128746032,0.47197026014328,0.446016252040863,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98944091796875,0.9805786609649658,0.4383281469345093,0.3065721690654754,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9894104003906,0.9410650134086608,0.3883885145187378,0.3681518137454986,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9892883300781,0.8272075057029724,0.2658832669258117,1.200433611869812,286.9894714355469,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.268798828125,286.989990234375,1.0,0.5859785079956055,1.0,1.0,0.0,1.0,-3.20986557006836,3.20985746383667,8.162382073351182e-06,2.4301207065582275,0.5963125824928284,0.5963125824928284,0.0,131.8432159423828,132.0,17745.728515625,-0.0,2612.87109375,1.0,283.1499938964844,286.4114074707031,290.3146667480469,291.5279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18090.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212194561958313,1.0,0.0,0.0,1.2995084524154663,1.2995139360427856,1.1268124211483157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.872802734375,0.0,105.22469329833984,1895.4371337890625,0.0,1053.2275390625,0.3704862296581268,1.0,0.0,3.0,1.0,0.0
12317580,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9472764730453492,0.3913288712501526,0.352412074804306,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.9990000128746032,0.4743779599666595,0.4428800046443939,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.9844393730163574,0.4401682615280151,0.3078348636627197,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.946141481399536,0.3902887403964996,0.3699186742305755,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8307103514671326,0.2670230865478515,1.2054429054260254,286.99908447265625,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2686462402344,286.9994506835937,1.0,0.5864964127540588,1.0,1.0,0.0,1.0,-3.2159676551818848,3.215959548950196,8.193775101972278e-06,2.434875011444092,0.5955609679222107,0.5955609679222107,0.0,131.15069580078125,135.0,17743.8125,-0.0,2622.002197265625,1.0,283.1499938964844,286.4205322265625,290.3335266113281,291.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18081.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208440661430359,1.0,0.0,0.0,1.295992136001587,1.2959976196289062,1.1207227856857572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.865478515625,0.0,104.60755920410156,1895.4371337890625,0.0,1050.920166015625,0.3698011934757232,1.0,0.0,3.0,1.0,0.0
12317640,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.9472764730453492,0.3913288712501526,0.352412074804306,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.9990000128746032,0.4743779599666595,0.4428800046443939,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.9844393730163574,0.4401682615280151,0.3078348636627197,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.946141481399536,0.3902887403964996,0.3699186742305755,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8307103514671326,0.2670230865478515,1.2054429054260254,286.99908447265625,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2686462402344,286.9994506835937,1.0,0.5864964127540588,1.0,1.0,0.0,1.0,-3.2159676551818848,3.215959548950196,8.193775101972278e-06,2.434875011444092,0.5955609679222107,0.5955609679222107,0.0,131.15069580078125,135.0,17743.8125,-0.0,2622.002197265625,1.0,283.1499938964844,286.4205322265625,290.3335266113281,291.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,18081.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208440661430359,1.0,0.0,0.0,1.295992136001587,1.2959976196289062,1.1207227856857572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.865478515625,0.0,104.60755920410156,1895.4371337890625,0.0,1050.920166015625,0.3698011934757232,1.0,0.0,3.0,1.0,0.0
12317700,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9482651948928832,0.391821950674057,0.3528499007225036,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.9990000128746032,0.4757309556007385,0.4421891868114471,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00445556640625,0.9854357242584229,0.4410681426525116,0.3084566593170166,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044250488281,0.9475268125534058,0.3912198841571808,0.3707907199859619,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8316383361816406,0.2675739526748657,1.2078914642333984,287.00445556640625,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2688293457031,287.00494384765625,1.0,0.5872729420661926,1.0,1.0,0.0,1.0,-3.221109628677368,3.2211012840271,8.219962182920426e-06,2.438753843307495,0.5952385067939758,0.5952385067939758,0.0,131.23828125,135.0,17750.337890625,-0.0,2632.22607421875,1.0,283.1499938964844,286.4253845214844,290.3431091308594,291.5570373535156,293.1499938964844,293.1499938964844,283.1499938964844,18075.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206569671630859,1.0,0.0,0.0,1.294408917427063,1.2944142818450928,1.1179861303389778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.556884765625,0.0,104.32817840576172,1895.4371337890625,0.0,1049.771484375,0.3694908022880554,1.0,0.0,3.0,1.0,0.0
12317760,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.9484489560127258,0.3923053443431854,0.353287398815155,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103759765625,0.9990000128746032,0.4770511388778686,0.4425064325332641,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103759765625,0.9857944250106812,0.4419586062431335,0.3090786337852478,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.9481025338172911,0.392141044139862,0.3716628849506378,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102233886719,0.8319769501686096,0.2681146264076233,1.2103406190872192,287.0103759765625,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2689208984375,287.0108947753906,1.0,0.58827143907547,1.0,1.0,0.0,1.0,-3.226758003234864,3.2267496585845947,8.248855010606349e-06,2.4430460929870605,0.5949597954750061,0.5949597954750061,0.0,131.5917510986328,138.0,17759.845703125,-0.0,2645.541259765625,1.0,283.1499938964844,286.4306335449219,290.3529052734375,291.5672302246094,293.1499938964844,293.1499938964844,283.1499938964844,18069.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204831004142761,1.0,0.0,0.0,1.292977213859558,1.2929826974868774,1.1155143653240884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.497802734375,0.0,104.07225036621094,1895.4371337890625,0.0,1048.7052001953125,0.3692059218883514,1.0,0.0,3.0,1.0,0.0
12317820,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.9473978281021118,0.3932520151138305,0.3541575372219085,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.9990000128746032,0.4794286787509918,0.4449207186698913,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.985397219657898,0.4437191784381866,0.3103189170360565,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.9478284120559692,0.3939603865146637,0.3734001815319061,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.8316060900688171,0.2691715955734253,1.215201497077942,287.0234375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2685546875,287.02398681640625,1.0,0.5908368825912476,1.0,1.0,0.0,1.0,-3.2401344776153564,3.240126132965088,8.31749912322266e-06,2.453218936920166,0.5945512056350708,0.5945512056350708,0.0,132.8266143798828,141.0,17789.53125,-0.0,2679.440673828125,1.0,283.1499938964844,286.44189453125,290.3734741210937,291.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18055.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202472448348999,1.0,0.0,0.0,1.2906373739242554,1.2906428575515747,1.1114807563217262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.126953125,0.0,103.64257049560548,1895.4371337890625,0.0,1047.2596435546875,0.3687264919281006,1.0,0.0,3.0,1.0,0.0
12317880,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.9473978281021118,0.3932520151138305,0.3541575372219085,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.9990000128746032,0.4794286787509918,0.4449207186698913,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.985397219657898,0.4437191784381866,0.3103189170360565,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233764648437,0.9478284120559692,0.3939603865146637,0.3734001815319061,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.8316060900688171,0.2691715955734253,1.215201497077942,287.0234375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2685546875,287.02398681640625,1.0,0.5908368825912476,1.0,1.0,0.0,1.0,-3.2401344776153564,3.240126132965088,8.31749912322266e-06,2.453218936920166,0.5945512056350708,0.5945512056350708,0.0,132.8266143798828,141.0,17789.53125,-0.0,2679.440673828125,1.0,283.1499938964844,286.44189453125,290.3734741210937,291.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,18055.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202472448348999,1.0,0.0,0.0,1.2906373739242554,1.2906428575515747,1.1114807563217262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.126953125,0.0,103.64257049560548,1895.4371337890625,0.0,1047.2596435546875,0.3687264919281006,1.0,0.0,3.0,1.0,0.0
12317940,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9448838829994202,0.3941738307476043,0.355021208524704,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.9990000128746032,0.4813093841075897,0.4491797685623169,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.9838456511497498,0.4454542696475982,0.3115536868572235,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9460904002189636,0.3957505226135254,0.3751265406608581,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372009277344,0.8301631212234497,0.2701969146728515,1.2200005054473877,287.0373840332031,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2669372558594,287.0379943847656,1.0,0.593985915184021,1.0,1.0,0.0,1.0,-3.255628824234009,3.255620241165161,8.397383680858184e-06,2.4650089740753174,0.5943683981895447,0.5943683981895447,0.0,134.61566162109375,144.0,17832.126953125,-0.0,2721.021484375,1.0,283.1499938964844,286.4536437988281,290.395263671875,291.61328125,293.1499938964844,293.1499938964844,283.1499938964844,18037.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202538013458252,1.0,0.0,0.0,1.2891229391098022,1.289128303527832,1.1088737039699481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.688232421875,0.0,103.3436508178711,1895.4371337890625,0.0,1047.300048828125,0.3683918118476867,1.0,0.0,3.0,1.0,0.0
12318000,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9448838829994202,0.3941738307476043,0.355021208524704,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.9990000128746032,0.4813093841075897,0.4491797685623169,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.9838456511497498,0.4454542696475982,0.3115536868572235,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.9460904002189636,0.3957505226135254,0.3751265406608581,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372009277344,0.8301631212234497,0.2701969146728515,1.2200005054473877,287.0373840332031,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2669372558594,287.0379943847656,1.0,0.593985915184021,1.0,1.0,0.0,1.0,-3.255628824234009,3.255620241165161,8.397383680858184e-06,2.4650089740753174,0.5943683981895447,0.5943683981895447,0.0,134.61566162109375,144.0,17832.126953125,-0.0,2721.021484375,1.0,283.1499938964844,286.4536437988281,290.395263671875,291.61328125,293.1499938964844,293.1499938964844,283.1499938964844,18037.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202538013458252,1.0,0.0,0.0,1.2891229391098022,1.289128303527832,1.1088737039699481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.688232421875,0.0,103.3436508178711,1895.4371337890625,0.0,1047.300048828125,0.3683918118476867,1.0,0.0,3.0,1.0,0.0
12318060,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.9413031935691832,0.3950687944889068,0.3558741807937622,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.9990000128746032,0.4826556146144867,0.4546430110931396,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.9814279675483704,0.4471620321273803,0.3127797544002533,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.9432898163795472,0.3975104689598083,0.3768381774425506,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.8279587626457214,0.2711902558803558,1.2247207164764404,287.0515441894531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2640991210937,287.0521545410156,1.0,0.5975198149681091,1.0,1.0,0.0,1.0,-3.272395610809326,3.2723872661590576,8.484283171128482e-06,2.4777767658233643,0.5944302678108215,0.5944302678108215,0.0,136.81173706054688,147.0,17885.73046875,-0.0,2767.91650390625,1.0,283.1499938964844,286.4652099609375,290.4179992675781,291.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,18017.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205416917800903,1.0,0.0,0.0,1.2885334491729736,1.288538932800293,1.1078599015945657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.01025390625,0.0,103.19275665283205,1895.4371337890625,0.0,1049.0645751953125,0.3682220578193664,1.0,0.0,3.0,1.0,0.0
12318120,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.9413031935691832,0.3950687944889068,0.3558741807937622,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0515441894531,0.9990000128746032,0.4826556146144867,0.4546430110931396,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.9814279675483704,0.4471620321273803,0.3127797544002533,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.9432898163795472,0.3975104689598083,0.3768381774425506,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.8279587626457214,0.2711902558803558,1.2247207164764404,287.0515441894531,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2640991210937,287.0521545410156,1.0,0.5975198149681091,1.0,1.0,0.0,1.0,-3.272395610809326,3.2723872661590576,8.484283171128482e-06,2.4777767658233643,0.5944302678108215,0.5944302678108215,0.0,136.81173706054688,147.0,17885.73046875,-0.0,2767.91650390625,1.0,283.1499938964844,286.4652099609375,290.4179992675781,291.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,18017.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205416917800903,1.0,0.0,0.0,1.2885334491729736,1.288538932800293,1.1078599015945657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.01025390625,0.0,103.19275665283205,1895.4371337890625,0.0,1049.0645751953125,0.3682220578193664,1.0,0.0,3.0,1.0,0.0
12318180,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.9365156888961792,0.3957854509353637,0.3565858006477356,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.9979426264762878,0.4834793210029602,0.4577930569648742,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.062255859375,0.977914810180664,0.4485614895820617,0.3138057887554168,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.9391648173332214,0.3989530503749847,0.3782694935798645,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621032714844,0.8248561024665833,0.2719891667366028,1.2286531925201416,287.0622863769531,287.0521850585937,292.4546813964844,287.43511962890625,292.45465087890625,297.2610778808594,287.062744140625,1.0,0.6005664467811584,1.0,1.0,0.0,1.0,-3.285175323486328,3.2851667404174805,8.551000064471737e-06,2.4875810146331787,0.5946753621101379,0.5946753621101379,0.0,139.1767120361328,147.0,17933.1953125,-0.0,2807.425048828125,1.0,283.1499938964844,286.4737854003906,290.43756103515625,291.6617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209905743598938,1.0,0.0,0.0,1.2888219356536863,1.288827419281006,1.1083560735869469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.33056640625,0.0,103.19397735595705,1895.4371337890625,0.0,1051.8201904296875,0.3682222664356231,1.0,0.0,3.0,1.0,0.0
12318240,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.9352936148643494,0.395916998386383,0.356721818447113,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.9971242547035216,0.4836377799510956,0.4579584896564483,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.9769797325134276,0.4488232135772705,0.3140016198158264,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.938069462776184,0.399223119020462,0.3785427212715149,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639038085937,0.8240485191345215,0.2721368670463562,1.2294055223464966,287.06402587890625,287.05126953125,292.4554138183594,287.4386901855469,292.45538330078125,297.260498046875,287.0644836425781,1.0,0.6011252999305725,1.0,1.0,0.0,1.0,-3.2871549129486084,3.2871463298797607,8.561399226891808e-06,2.489116668701172,0.5947350263595581,0.5947350263595581,0.0,139.70904541015625,150.0,17941.427734375,-0.0,2814.43408203125,1.0,283.1499938964844,286.4751892089844,290.4412841796875,291.66607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17996.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621086597442627,1.0,0.0,0.0,1.2889355421066284,1.2889409065246582,1.1085514017850073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.7109375,0.0,103.20411682128906,1895.4371337890625,0.0,1052.410400390625,0.3682333827018738,1.0,0.0,3.0,1.0,0.0
12318300,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.9311121106147766,0.396309494972229,0.3571358919143677,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.9942980408668518,0.4842309653759002,0.4585267603397369,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.973710000514984,0.4496229588985443,0.3146054148674011,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.9342811703681946,0.4000501930713653,0.3793861269950866,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682373046875,0.8212697505950928,0.2725832164287567,1.231711983680725,287.0683288574219,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25885009765625,287.0686950683594,1.0,0.6027976870536804,1.0,1.0,0.0,1.0,-3.292304754257202,3.2922961711883545,8.588352102378849e-06,2.4930579662323,0.5949531197547913,0.5949531197547913,0.0,141.44947814941406,150.0,17964.93359375,-0.0,2835.503173828125,1.0,283.1499938964844,286.4785461425781,290.45294189453125,291.67950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17987.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621405303478241,1.0,0.0,0.0,1.2894569635391235,1.2894624471664429,1.109448533043178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.87744140625,0.0,103.26548767089844,1895.4371337890625,0.0,1054.3709716796875,0.3683012127876282,1.0,0.0,3.0,1.0,0.0
12318360,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.9274245500564576,0.3966882824897766,0.3575299382209778,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.072509765625,0.99177086353302,0.4848728775978088,0.459156185388565,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.072509765625,0.97078537940979,0.4504086971282959,0.3151936829090118,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724792480469,0.9309773445129396,0.4008646309375763,0.3802098333835602,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.8188306093215942,0.2730192840099334,1.2339348793029783,287.072509765625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25732421875,287.0728759765625,1.0,0.6044614911079407,1.0,1.0,0.0,1.0,-3.2979085445404053,3.2978997230529785,8.617701496405061e-06,2.497337102890014,0.5952305197715759,0.5952305197715759,0.0,143.07968139648438,153.0,17991.666015625,-0.0,2856.5048828125,1.0,283.1499938964844,286.4816589355469,290.4645690917969,291.69287109375,293.1499938964844,293.1499938964844,283.1499938964844,17977.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217244267463684,1.0,0.0,0.0,1.290206789970398,1.2902121543884275,1.1107390918141392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.114501953125,0.0,103.36479949951172,1895.4371337890625,0.0,1056.3367919921875,0.3684118092060089,1.0,0.0,3.0,1.0,0.0
12318420,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.92046058177948,0.3974064886569977,0.3582797646522522,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.9868364334106444,0.4862165749073028,0.4604984223842621,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.9650771617889404,0.451938271522522,0.3163391351699829,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.9247395992279052,0.4024547338485718,0.3818182349205017,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.8141645193099976,0.2738591730594635,1.2382245063781738,287.0802001953125,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.25445556640625,287.0805053710937,1.0,0.6077210307121277,1.0,1.0,0.0,1.0,-3.308899164199829,3.308890581130981,8.675416211190168e-06,2.5057308673858643,0.5959641337394714,0.5959641337394714,0.0,146.28468322753906,156.0,18050.60546875,-0.0,2897.93408203125,1.0,283.1499938964844,286.4870910644531,290.4882202148437,291.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17957.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223630309104919,1.0,0.0,0.0,1.2924178838729858,1.2924233675003052,1.1145495193432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.94580078125,0.0,103.6802978515625,1895.4371337890625,0.0,1060.279052734375,0.3687635660171509,1.0,0.0,3.0,1.0,0.0
12318480,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.92046058177948,0.3974064886569977,0.3582797646522522,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.9868364334106444,0.4862165749073028,0.4604984223842621,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802001953125,0.9650771617889404,0.451938271522522,0.3163391351699829,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801696777344,0.9247395992279052,0.4024547338485718,0.3818182349205017,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.8141645193099976,0.2738591730594635,1.2382245063781738,287.0802001953125,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.25445556640625,287.0805053710937,1.0,0.6077210307121277,1.0,1.0,0.0,1.0,-3.308899164199829,3.308890581130981,8.675416211190168e-06,2.5057308673858643,0.5959641337394714,0.5959641337394714,0.0,146.28468322753906,156.0,18050.60546875,-0.0,2897.93408203125,1.0,283.1499938964844,286.4870910644531,290.4882202148437,291.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17957.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223630309104919,1.0,0.0,0.0,1.2924178838729858,1.2924233675003052,1.1145495193432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.94580078125,0.0,103.6802978515625,1895.4371337890625,0.0,1060.279052734375,0.3687635660171509,1.0,0.0,3.0,1.0,0.0
12318540,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.913974106311798,0.3980761468410492,0.3589847087860107,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.9819585680961608,0.487577348947525,0.4618736207485199,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.9594773650169371,0.4534151554107666,0.3174470365047455,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.918899655342102,0.4039960205554962,0.3833794295787811,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867919921875,0.8096502423286438,0.2746594250202179,1.242329716682434,287.0868835449219,287.0248107910156,292.4767761230469,287.50927734375,292.4766540527344,297.2516174316406,287.087158203125,1.0,0.6109028458595276,1.0,1.0,0.0,1.0,-3.319551467895508,3.319542646408081,8.731537491257768e-06,2.513866186141968,0.5969424247741699,0.5969424247741699,0.0,149.45106506347656,159.0,18116.869140625,-0.0,2938.67626953125,1.0,283.1499938964844,286.49139404296875,290.5126647949219,291.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17935.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230392456054688,1.0,0.0,0.0,1.2955986261367798,1.2956039905548096,1.1200421567991725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.328125,0.0,104.1558609008789,1895.4371337890625,0.0,1064.4647216796875,0.3692934215068817,1.0,0.0,3.0,1.0,0.0
12318600,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.913974106311798,0.3980761468410492,0.3589847087860107,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.9819585680961608,0.487577348947525,0.4618736207485199,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.9594773650169371,0.4534151554107666,0.3174470365047455,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.918899655342102,0.4039960205554962,0.3833794295787811,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867919921875,0.8096502423286438,0.2746594250202179,1.242329716682434,287.0868835449219,287.0248107910156,292.4767761230469,287.50927734375,292.4766540527344,297.2516174316406,287.087158203125,1.0,0.6109028458595276,1.0,1.0,0.0,1.0,-3.319551467895508,3.319542646408081,8.731537491257768e-06,2.513866186141968,0.5969424247741699,0.5969424247741699,0.0,149.45106506347656,159.0,18116.869140625,-0.0,2938.67626953125,1.0,283.1499938964844,286.49139404296875,290.5126647949219,291.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,17935.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230392456054688,1.0,0.0,0.0,1.2955986261367798,1.2956039905548096,1.1200421567991725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.328125,0.0,104.1558609008789,1895.4371337890625,0.0,1064.4647216796875,0.3692934215068817,1.0,0.0,3.0,1.0,0.0
12318660,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.9079591035842896,0.3986979722976684,0.3596469461917877,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.9770822525024414,0.4889174699783325,0.4632374942302704,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.953948438167572,0.4548402726650238,0.3185188770294189,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.91342031955719,0.4054891169071197,0.3848952353000641,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924072265625,0.8051875829696655,0.2754212319850921,1.2462620735168457,287.09246826171875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.248779296875,287.0927124023437,1.0,0.6140142679214478,1.0,1.0,0.0,1.0,-3.329833030700684,3.329824209213257,8.785876161709893e-06,2.521718263626098,0.5981808304786682,0.5981808304786682,0.0,152.59909057617188,162.0,18190.95703125,-0.0,2978.756103515625,1.0,283.1499938964844,286.4944763183594,290.5380859375,291.7784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17913.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238037347793579,1.0,0.0,0.0,1.2998088598251345,1.2998143434524536,1.1273336042449956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.318359375,0.0,104.802734375,1895.4371337890625,0.0,1069.2113037109375,0.3700127899646759,1.0,0.0,3.0,1.0,0.0
12318720,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.9079591035842896,0.3986979722976684,0.3596469461917877,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.9770822525024414,0.4889174699783325,0.4632374942302704,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.953948438167572,0.4548402726650238,0.3185188770294189,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.91342031955719,0.4054891169071197,0.3848952353000641,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924072265625,0.8051875829696655,0.2754212319850921,1.2462620735168457,287.09246826171875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.248779296875,287.0927124023437,1.0,0.6140142679214478,1.0,1.0,0.0,1.0,-3.329833030700684,3.329824209213257,8.785876161709893e-06,2.521718263626098,0.5981808304786682,0.5981808304786682,0.0,152.59909057617188,162.0,18190.95703125,-0.0,2978.756103515625,1.0,283.1499938964844,286.4944763183594,290.5380859375,291.7784423828125,293.1499938964844,293.1499938964844,283.1499938964844,17913.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238037347793579,1.0,0.0,0.0,1.2998088598251345,1.2998143434524536,1.1273336042449956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.318359375,0.0,104.802734375,1895.4371337890625,0.0,1069.2113037109375,0.3700127899646759,1.0,0.0,3.0,1.0,0.0
12318780,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.9024499654769896,0.3992713987827301,0.3602665662765503,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.9721857905387878,0.4902190268039703,0.4645694494247436,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.948481023311615,0.4562134742736816,0.3195551037788391,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.908302366733551,0.4069333970546722,0.3863658010959625,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.8008114099502563,0.2761448621749878,1.250025749206543,287.096923828125,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.245849609375,287.0971069335937,1.0,0.617058515548706,1.0,1.0,0.0,1.0,-3.339724540710449,3.3397157192230225,8.838313988235313e-06,2.529272556304932,0.5996964573860168,0.5996964573860168,0.0,155.73858642578125,165.0,18273.3984375,-0.0,3018.168212890625,1.0,283.1499938964844,286.4962463378906,290.564453125,291.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17888.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246957182884216,1.0,0.0,0.0,1.30511736869812,1.3051228523254397,1.136560570103029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.9375,0.0,105.6344985961914,1895.4371337890625,0.0,1074.7685546875,0.3709350228309631,1.0,0.0,3.0,1.0,0.0
12318840,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.9024499654769896,0.3992713987827301,0.3602665662765503,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.9721857905387878,0.4902190268039703,0.4645694494247436,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.948481023311615,0.4562134742736816,0.3195551037788391,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.096923828125,0.908302366733551,0.4069333970546722,0.3863658010959625,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.8008114099502563,0.2761448621749878,1.250025749206543,287.096923828125,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.245849609375,287.0971069335937,1.0,0.617058515548706,1.0,1.0,0.0,1.0,-3.339724540710449,3.3397157192230225,8.838313988235313e-06,2.529272556304932,0.5996964573860168,0.5996964573860168,0.0,155.73858642578125,165.0,18273.3984375,-0.0,3018.168212890625,1.0,283.1499938964844,286.4962463378906,290.564453125,291.8097229003906,293.1499938964844,293.1499938964844,283.1499938964844,17888.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246957182884216,1.0,0.0,0.0,1.30511736869812,1.3051228523254397,1.136560570103029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.9375,0.0,105.6344985961914,1895.4371337890625,0.0,1074.7685546875,0.3709350228309631,1.0,0.0,3.0,1.0,0.0
12318900,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.8998398184776306,0.399539977312088,0.3605605363845825,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.9697279930114746,0.4908527433872223,0.4652204811573028,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.945771336555481,0.4568807184696197,0.3200600445270538,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.905884563922882,0.4076373279094696,0.3870842754840851,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.7986751794815063,0.2764925956726074,1.2518458366394043,287.0987243652344,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.244384765625,287.098876953125,1.0,0.6185563206672668,1.0,1.0,0.0,1.0,-3.344522714614868,3.3445138931274414,8.863805305736605e-06,2.532936811447144,0.6005614399909973,0.6005614399909973,0.0,157.30703735351562,165.0,18317.822265625,-0.0,3037.62548828125,1.0,283.1499938964844,286.49664306640625,290.5779724121094,291.8258972167969,293.1499938964844,293.1499938964844,283.1499938964844,17875.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251955628395081,1.0,0.0,0.0,1.3081960678100586,1.3082014322280884,1.1419290046887909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.48046875,0.0,106.122802734375,1895.4371337890625,0.0,1077.8919677734375,0.3714748919010162,1.0,0.0,3.0,1.0,0.0
12318960,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.897270679473877,0.3997963964939117,0.3608438670635223,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.9672645330429076,0.4914741814136505,0.465860515832901,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.9430801272392272,0.4575349390506744,0.3205561637878418,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.9035661220550536,0.4083290100097656,0.3877914845943451,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.7965719103813171,0.2768309116363525,1.2536247968673706,287.1002197265625,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2428894042969,287.1003723144531,1.0,0.6200381517410278,1.0,1.0,0.0,1.0,-3.349221706390381,3.349212646484375,8.88880549609894e-06,2.5365254878997803,0.6015006899833679,0.6015006899833679,0.0,158.87489318847656,168.0,18364.544921875,-0.0,3056.913330078125,1.0,283.1499938964844,286.4967041015625,290.5917053222656,291.8424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17862.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625733494758606,1.0,0.0,0.0,1.3115695714950562,1.311574935913086,1.147826012015685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.18359375,0.0,106.66189575195312,1895.4371337890625,0.0,1081.2603759765625,0.3720695972442627,1.0,0.0,3.0,1.0,0.0
12319020,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022033691406,0.8922460675239563,0.4002692699432373,0.3613757491111755,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10223388671875,0.9623200297355652,0.4926753044128418,0.4671027958393097,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022033691406,0.9377557635307312,0.4588007628917694,0.3215194642543793,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022033691406,0.8991406559944153,0.4096722602844238,0.3891690373420715,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022033691406,0.7924556732177734,0.2774771153926849,1.2570500373840332,287.10223388671875,286.9573974609375,292.5311279296875,287.6138610839844,292.5309143066406,297.23980712890625,287.102294921875,1.0,0.6229506731033325,1.0,1.0,0.0,1.0,-3.358294010162353,3.3582851886749268,8.937175152823329e-06,2.543454170227051,0.6036268472671509,0.6036268472671509,0.0,162.00918579101562,171.0,18465.517578125,-0.0,3094.910888671875,1.0,283.1499938964844,286.49566650390625,290.61981201171875,291.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17834.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269427537918091,1.0,0.0,0.0,1.319311261177063,1.3193167448043823,1.1614163497597477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.11279296875,0.0,107.91365051269533,1895.4371337890625,0.0,1088.8599853515625,0.37344491481781,1.0,0.0,3.0,1.0,0.0
12319080,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022033691406,0.8922460675239563,0.4002692699432373,0.3613757491111755,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10223388671875,0.9623200297355652,0.4926753044128418,0.4671027958393097,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022033691406,0.9377557635307312,0.4588007628917694,0.3215194642543793,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022033691406,0.8991406559944153,0.4096722602844238,0.3891690373420715,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022033691406,0.7924556732177734,0.2774771153926849,1.2570500373840332,287.10223388671875,286.9573974609375,292.5311279296875,287.6138610839844,292.5309143066406,297.23980712890625,287.102294921875,1.0,0.6229506731033325,1.0,1.0,0.0,1.0,-3.358294010162353,3.3582851886749268,8.937175152823329e-06,2.543454170227051,0.6036268472671509,0.6036268472671509,0.0,162.00918579101562,171.0,18465.517578125,-0.0,3094.910888671875,1.0,283.1499938964844,286.49566650390625,290.61981201171875,291.8765869140625,293.1499938964844,293.1499938964844,283.1499938964844,17834.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269427537918091,1.0,0.0,0.0,1.319311261177063,1.3193167448043823,1.1614163497597477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.11279296875,0.0,107.91365051269533,1895.4371337890625,0.0,1088.8599853515625,0.37344491481781,1.0,0.0,3.0,1.0,0.0
