time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319140,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.887365460395813,0.4006901979446411,0.3618625104427337,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.957358181476593,0.49382084608078,0.468294620513916,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.9325222373008728,0.4600110650062561,0.3224452137947082,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.8948463797569275,0.4109633266925812,0.3904988765716553,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.7884532809257507,0.2780840396881103,1.2603048086166382,287.1028747558594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2366638183594,287.1029052734375,1.0,0.6257977485656738,1.0,1.0,0.0,1.0,-3.366943120956421,3.366934299468994,8.98341113497736e-06,2.5500600337982178,0.6060821413993835,0.6060821413993835,0.0,165.1442413330078,174.0,18576.21875,-0.0,3132.16162109375,1.0,283.1499938964844,286.4931030273437,290.6485900878906,291.9120483398437,293.1499938964844,293.1499938964844,283.1499938964844,17804.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283249855041504,1.0,0.0,0.0,1.3283718824386597,1.328377366065979,1.1774235986194981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.6767578125,0.0,109.40090942382812,1895.4371337890625,0.0,1097.592529296875,0.3750689923763275,1.0,0.0,3.0,1.0,0.0
12319200,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.887365460395813,0.4006901979446411,0.3618625104427337,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028747558594,0.957358181476593,0.49382084608078,0.468294620513916,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.9325222373008728,0.4600110650062561,0.3224452137947082,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.8948463797569275,0.4109633266925812,0.3904988765716553,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.7884532809257507,0.2780840396881103,1.2603048086166382,287.1028747558594,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2366638183594,287.1029052734375,1.0,0.6257977485656738,1.0,1.0,0.0,1.0,-3.366943120956421,3.366934299468994,8.98341113497736e-06,2.5500600337982178,0.6060821413993835,0.6060821413993835,0.0,165.1442413330078,174.0,18576.21875,-0.0,3132.16162109375,1.0,283.1499938964844,286.4931030273437,290.6485900878906,291.9120483398437,293.1499938964844,293.1499938964844,283.1499938964844,17804.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283249855041504,1.0,0.0,0.0,1.3283718824386597,1.328377366065979,1.1774235986194981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.6767578125,0.0,109.40090942382812,1895.4371337890625,0.0,1097.592529296875,0.3750689923763275,1.0,0.0,3.0,1.0,0.0
12319260,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8826223015785217,0.4010595679283142,0.3623047769069671,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9523900747299194,0.4949105381965637,0.4694358706474304,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9273996353149414,0.4611661434173584,0.3233339488506317,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8906716704368591,0.4122028350830078,0.391781747341156,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.7845591306686401,0.2786523997783661,1.2633934020996094,287.1019592285156,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2333984375,287.1019287109375,1.0,0.6285816431045532,1.0,1.0,0.0,1.0,-3.3751769065856934,3.3751678466796875,9.027522537508048e-06,2.5563433170318604,0.608840823173523,0.608840823173523,0.0,168.28128051757812,177.0,18694.90625,-0.0,3168.669921875,1.0,283.1499938964844,286.4888610839844,290.676513671875,291.9477844238281,293.1499938964844,293.1499938964844,283.1499938964844,17772.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303150653839111,1.0,0.0,0.0,1.3387223482131958,1.3387278318405151,1.195843708501343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.40380859375,0.0,111.12796783447266,1895.4371337890625,0.0,1110.2509765625,0.3769409656524658,1.0,0.0,3.0,1.0,0.0
12319320,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8826223015785217,0.4010595679283142,0.3623047769069671,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9523900747299194,0.4949105381965637,0.4694358706474304,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.9273996353149414,0.4611661434173584,0.3233339488506317,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.8906716704368591,0.4122028350830078,0.391781747341156,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.7845591306686401,0.2786523997783661,1.2633934020996094,287.1019592285156,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2333984375,287.1019287109375,1.0,0.6285816431045532,1.0,1.0,0.0,1.0,-3.3751769065856934,3.3751678466796875,9.027522537508048e-06,2.5563433170318604,0.608840823173523,0.608840823173523,0.0,168.28128051757812,177.0,18694.90625,-0.0,3168.669921875,1.0,283.1499938964844,286.4888610839844,290.676513671875,291.9477844238281,293.1499938964844,293.1499938964844,283.1499938964844,17772.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303150653839111,1.0,0.0,0.0,1.3387223482131958,1.3387278318405151,1.195843708501343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.40380859375,0.0,111.12796783447266,1895.4371337890625,0.0,1110.2509765625,0.3769409656524658,1.0,0.0,3.0,1.0,0.0
12319380,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.8783660531044006,0.4013482332229614,0.3626680970191955,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.9478147625923156,0.4958578646183014,0.4704362452030182,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.922792911529541,0.462173581123352,0.3241150975227356,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09930419921875,0.8869223594665527,0.4132928550243377,0.3929166197776794,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.7810601592063904,0.2791380286216736,1.2660759687423706,287.09930419921875,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2303161621094,287.09918212890625,1.0,0.6310837268829346,1.0,1.0,0.0,1.0,-3.382350444793701,3.382341384887696,9.066019629244693e-06,2.5618083477020264,0.6116155385971069,0.6116155385971069,0.0,171.17068481445312,177.0,18808.4453125,-0.0,3201.516845703125,1.0,283.1499938964844,286.48309326171875,290.6971435546875,291.9769897460937,293.1499938964844,293.1499938964844,283.1499938964844,17745.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330151557922363,1.0,0.0,0.0,1.3493367433547974,1.3493422269821167,1.214881990563299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.0234375,0.0,112.93267059326172,1895.4371337890625,0.0,1127.5860595703125,0.37888103723526,1.0,0.0,3.0,1.0,0.0
12319440,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8780005574226379,0.4013710021972656,0.3626976907253265,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.9474169611930848,0.4959377348423004,0.4705209732055664,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.9223976135253906,0.4622586667537689,0.3241813480854034,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8866002559661865,0.4133853316307068,0.3930132389068603,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990295410156,0.7807595133781433,0.2791785597801208,1.2663019895553589,287.0989990234375,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23004150390625,287.098876953125,1.0,0.6312986612319946,1.0,1.0,0.0,1.0,-3.382956027984619,3.3829469680786133,9.069271982298233e-06,2.5622692108154297,0.6118664145469666,0.6118664145469666,0.0,171.42214965820312,180.0,18818.486328125,-0.0,3204.33935546875,1.0,283.1499938964844,286.4825134277344,290.6986389160156,291.9792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17742.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633280873298645,1.0,0.0,0.0,1.3503047227859497,1.350310206413269,1.2166256624368546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.8779296875,0.0,113.09884643554688,1895.4371337890625,0.0,1129.3017578125,0.3790588676929474,1.0,0.0,3.0,1.0,0.0
12319500,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967712402344,0.875731348991394,0.401503711938858,0.3628743290901184,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09674072265625,0.9449302554130554,0.4964264929294586,0.4710410237312317,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967712402344,0.9199466109275818,0.4627797901630401,0.3245882391929626,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967712402344,0.8845993280410767,0.4139540493488312,0.3936085402965545,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.7788918018341064,0.2794250249862671,1.2676851749420166,287.09674072265625,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2283020019531,287.0965881347656,1.0,0.6326311230659485,1.0,1.0,0.0,1.0,-3.386664390563965,3.386655330657959,9.089198101719376e-06,2.56509017944336,0.613472580909729,0.613472580909729,0.0,172.99447631835938,180.0,18881.904296875,-0.0,3221.831787109375,1.0,283.1499938964844,286.47857666015625,290.7067565917969,291.9923400878906,293.1499938964844,293.1499938964844,283.1499938964844,17728.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350336074829102,1.0,0.0,0.0,1.3565362691879272,1.356541872024536,1.2278809435883886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.927734375,0.0,114.17503356933594,1895.4371337890625,0.0,1140.6641845703125,0.38020721077919,1.0,0.0,3.0,1.0,0.0
12319560,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8734869360923767,0.4016192853450775,0.3630361557006836,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.9424432516098022,0.4968966245651245,0.4715441763401031,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.917530596256256,0.4632818102836609,0.3249823749065399,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8826186060905457,0.4145058989524841,0.3941885232925415,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.7770428657531738,0.2796590924263,1.2690149545669556,287.093994140625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2265319824219,287.09381103515625,1.0,0.6339441537857056,1.0,1.0,0.0,1.0,-3.390236616134644,3.3902275562286377,9.108405720326118e-06,2.5678048133850098,0.6151421666145325,0.6151421666145325,0.0,174.56800842285156,183.0,18946.384765625,-0.0,3239.05712890625,1.0,283.1499938964844,286.4740905761719,290.7126770019531,292.0032653808594,293.1499938964844,293.1499938964844,283.1499938964844,17714.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368900537490845,1.0,0.0,0.0,1.363072633743286,1.363078236579895,1.239742175584979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.45654296875,0.0,115.3155746459961,1895.4371337890625,0.0,1152.7822265625,0.3814179897308349,1.0,0.0,3.0,1.0,0.0
12319620,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.8690754175186157,0.4018017649650574,0.3633173704147339,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.9374819397926332,0.4977833330631256,0.4725015163421631,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.9128240942955016,0.4642314016819,0.3257337510585785,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.8787204027175903,0.4155614674091339,0.3953043818473816,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871887207031,0.7734039425849915,0.2800921201705932,1.2715225219726562,287.08709716796875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22283935546875,287.0868530273437,1.0,0.6365143060684204,1.0,1.0,0.0,1.0,-3.3969905376434326,3.3969814777374268,9.144755495071877e-06,2.57292914390564,0.6186482310295105,0.6186482310295105,0.0,177.7180633544922,186.0,19077.994140625,-0.0,3272.733642578125,1.0,283.1499938964844,286.4637756347656,290.7188415527344,292.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,17687.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407550573348999,1.0,0.0,0.0,1.376959204673767,1.376964807510376,1.265131146510612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.171875,0.0,117.77606201171876,1895.4371337890625,0.0,1178.2825927734375,0.3840085566043854,1.0,0.0,3.0,1.0,0.0
12319680,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.8690754175186157,0.4018017649650574,0.3633173704147339,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.9374819397926332,0.4977833330631256,0.4725015163421631,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.9128240942955016,0.4642314016819,0.3257337510585785,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.8787204027175903,0.4155614674091339,0.3953043818473816,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871887207031,0.7734039425849915,0.2800921201705932,1.2715225219726562,287.08709716796875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22283935546875,287.0868530273437,1.0,0.6365143060684204,1.0,1.0,0.0,1.0,-3.3969905376434326,3.3969814777374268,9.144755495071877e-06,2.57292914390564,0.6186482310295105,0.6186482310295105,0.0,177.7180633544922,186.0,19077.994140625,-0.0,3272.733642578125,1.0,283.1499938964844,286.4637756347656,290.7188415527344,292.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,17687.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407550573348999,1.0,0.0,0.0,1.376959204673767,1.376964807510376,1.265131146510612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.171875,0.0,117.77606201171876,1895.4371337890625,0.0,1178.2825927734375,0.3840085566043854,1.0,0.0,3.0,1.0,0.0
12319740,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8647674322128296,0.4019195437431335,0.3635419309139251,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.932555079460144,0.4985952973365783,0.4733909666538238,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.908316433429718,0.4651083946228027,0.3264356553554535,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8749067783355713,0.4165525436401367,0.3963609337806701,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.7698447108268738,0.280478835105896,1.2738279104232788,287.0785217285156,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.21905517578125,287.0782165527344,1.0,0.6390092372894287,1.0,1.0,0.0,1.0,-3.4032211303710938,3.403211832046509,9.17832221603021e-06,2.577644824981689,0.6223596334457397,0.6223596334457397,0.0,180.8701629638672,189.0,19212.6640625,-0.0,3305.3427734375,1.0,283.1499938964844,286.45172119140625,290.71832275390625,292.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17661.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446769833564758,1.0,0.0,0.0,1.391865611076355,1.391871213912964,1.2926709302973904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.302734375,0.0,120.47191619873048,1895.4371337890625,0.0,1204.5284423828125,0.38681361079216,1.0,0.0,3.0,1.0,0.0
12319800,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8647674322128296,0.4019195437431335,0.3635419309139251,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.932555079460144,0.4985952973365783,0.4733909666538238,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.908316433429718,0.4651083946228027,0.3264356553554535,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8749067783355713,0.4165525436401367,0.3963609337806701,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.7698447108268738,0.280478835105896,1.2738279104232788,287.0785217285156,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.21905517578125,287.0782165527344,1.0,0.6390092372894287,1.0,1.0,0.0,1.0,-3.4032211303710938,3.403211832046509,9.17832221603021e-06,2.577644824981689,0.6223596334457397,0.6223596334457397,0.0,180.8701629638672,189.0,19212.6640625,-0.0,3305.3427734375,1.0,283.1499938964844,286.45172119140625,290.71832275390625,292.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17661.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446769833564758,1.0,0.0,0.0,1.391865611076355,1.391871213912964,1.2926709302973904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.302734375,0.0,120.47191619873048,1895.4371337890625,0.0,1204.5284423828125,0.38681361079216,1.0,0.0,3.0,1.0,0.0
12319860,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.860563337802887,0.4019739925861358,0.3637109100818634,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06842041015625,0.9276862144470216,0.4993318915367126,0.4742109775543213,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06842041015625,0.904047966003418,0.4659139215946197,0.3270888328552246,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.8711780905723572,0.4174799025058746,0.3973587155342102,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06854248046875,0.7663664221763611,0.280820369720459,1.275936245918274,287.06842041015625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21514892578125,287.06805419921875,1.0,0.6414293050765991,1.0,1.0,0.0,1.0,-3.4089343547821045,3.408925294876098,9.209125892084558e-06,2.5819568634033203,0.6262553930282593,0.6262553930282593,0.0,184.0226593017578,192.0,19349.80078125,-0.0,3336.8701171875,1.0,283.1499938964844,286.4381103515625,290.7122802734375,292.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,17638.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485853791236877,1.0,0.0,0.0,1.4077072143554688,1.4077129364013672,1.3222637562648742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11669921875,0.0,123.39698791503906,1895.4371337890625,0.0,1231.0478515625,0.3898186683654785,1.0,0.0,3.0,1.0,0.0
12319920,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.860563337802887,0.4019739925861358,0.3637109100818634,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06842041015625,0.9276862144470216,0.4993318915367126,0.4742109775543213,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06842041015625,0.904047966003418,0.4659139215946197,0.3270888328552246,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684509277344,0.8711780905723572,0.4174799025058746,0.3973587155342102,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06854248046875,0.7663664221763611,0.280820369720459,1.275936245918274,287.06842041015625,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21514892578125,287.06805419921875,1.0,0.6414293050765991,1.0,1.0,0.0,1.0,-3.4089343547821045,3.408925294876098,9.209125892084558e-06,2.5819568634033203,0.6262553930282593,0.6262553930282593,0.0,184.0226593017578,192.0,19349.80078125,-0.0,3336.8701171875,1.0,283.1499938964844,286.4381103515625,290.7122802734375,292.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,17638.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485853791236877,1.0,0.0,0.0,1.4077072143554688,1.4077129364013672,1.3222637562648742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11669921875,0.0,123.39698791503906,1895.4371337890625,0.0,1231.0478515625,0.3898186683654785,1.0,0.0,3.0,1.0,0.0
12319980,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.8564621806144714,0.4019661843776703,0.3638251423835754,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05694580078125,0.9229020476341248,0.4999947249889374,0.4749625027179718,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05694580078125,0.9000040292739868,0.4666486382484436,0.3276936113834381,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.8675340414047241,0.4183439314365387,0.3982980251312256,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570678710937,0.7629688382148743,0.28111732006073,1.2778496742248535,287.0569152832031,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2111511230469,287.0565185546875,1.0,0.6437751650810242,1.0,1.0,0.0,1.0,-3.4141366481781006,3.414127349853516,9.23718289413955e-06,2.585869550704956,0.6303187608718872,0.6303187608718872,0.0,187.17398071289065,195.0,19488.91796875,-0.0,3367.301025390625,1.0,283.1499938964844,286.4231262207031,290.7014465332031,292.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,17615.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652467668056488,1.0,0.0,0.0,1.4244165420532229,1.4244223833084106,1.353840275442053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.79443359375,0.0,126.5481948852539,1895.4371337890625,0.0,1257.74365234375,0.3930122554302215,1.0,0.0,3.0,1.0,0.0
12320040,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.8564621806144714,0.4019661843776703,0.3638251423835754,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05694580078125,0.9229020476341248,0.4999947249889374,0.4749625027179718,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05694580078125,0.9000040292739868,0.4666486382484436,0.3276936113834381,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.8675340414047241,0.4183439314365387,0.3982980251312256,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570678710937,0.7629688382148743,0.28111732006073,1.2778496742248535,287.0569152832031,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2111511230469,287.0565185546875,1.0,0.6437751650810242,1.0,1.0,0.0,1.0,-3.4141366481781006,3.414127349853516,9.23718289413955e-06,2.585869550704956,0.6303187608718872,0.6303187608718872,0.0,187.17398071289065,195.0,19488.91796875,-0.0,3367.301025390625,1.0,283.1499938964844,286.4231262207031,290.7014465332031,292.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,17615.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652467668056488,1.0,0.0,0.0,1.4244165420532229,1.4244223833084106,1.353840275442053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.79443359375,0.0,126.5481948852539,1895.4371337890625,0.0,1257.74365234375,0.3930122554302215,1.0,0.0,3.0,1.0,0.0
12320100,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8544502854347229,0.4019402265548706,0.3638628125190735,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507507324219,0.9205514788627625,0.5002999901771545,0.4753139913082123,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507507324219,0.8980131149291992,0.4669907689094543,0.3279787302017212,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05078125,0.8657442927360535,0.4187533557415008,0.3987467288970947,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509033203125,0.7613007426261902,0.2812498807907104,1.2787368297576904,287.0507507324219,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2091369628906,287.05029296875,1.0,0.6449214816093445,1.0,1.0,0.0,1.0,-3.416555166244507,3.416545867919922,9.250228686141782e-06,2.58768367767334,0.63240647315979,0.63240647315979,0.0,188.7490997314453,195.0,19559.025390625,-0.0,3382.12109375,1.0,283.1499938964844,286.4151611328125,290.69451904296875,292.0279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17604.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544052958488464,1.0,0.0,0.0,1.4330657720565796,1.4330716133117676,1.3703314039048564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.26123046875,0.0,128.2054901123047,1895.4371337890625,0.0,1271.1976318359375,0.3946741819381714,1.0,0.0,3.0,1.0,0.0
12320160,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443420410156,0.8524642586708069,0.4019001126289367,0.3638880252838135,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.9182339906692504,0.5005883574485779,0.4756498634815216,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.8960399627685547,0.4673165678977966,0.3282526731491089,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0443115234375,0.863976240158081,0.4191481173038482,0.3991819024085998,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.7596534490585327,0.2813722193241119,1.2795792818069458,287.0442810058594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2071228027344,287.0438232421875,1.0,0.6460506916046143,1.0,1.0,0.0,1.0,-3.418856620788574,3.4188473224639893,9.262639650842177e-06,2.589405536651612,0.6345287561416626,0.6345287561416626,0.0,190.3236083984375,198.0,19629.44921875,-0.0,3396.68310546875,1.0,283.1499938964844,286.40692138671875,290.6866149902344,292.0246276855469,293.1499938964844,293.1499938964844,283.1499938964844,17594.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563435792922974,1.0,0.0,0.0,1.4418987035751345,1.4419046640396118,1.3872762849587161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.49609375,0.0,129.9163360595703,1895.4371337890625,0.0,1284.7410888671875,0.3963771164417267,1.0,0.0,3.0,1.0,0.0
12320220,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306396484375,0.848567008972168,0.4017776250839233,0.3639011085033417,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.9137125015258788,0.5011146068572998,0.4762746095657348,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.8921467065811157,0.4679193496704101,0.3287670314311981,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306396484375,0.8605036735534668,0.4198936820030212,0.4000114500522613,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.7564195394515991,0.2815863490104675,1.2811298370361328,287.03057861328125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2030639648437,287.03009033203125,1.0,0.6482576131820679,1.0,1.0,0.0,1.0,-3.4231069087982178,3.423097610473633,9.285551641369238e-06,2.592573642730713,0.6388726234436035,0.6388726234436035,0.0,193.4704132080078,201.0,19771.05859375,-0.0,3425.023193359375,1.0,283.1499938964844,286.3896789550781,290.6680908203125,292.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17574.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602122783660889,1.0,0.0,0.0,1.4601008892059326,1.4601068496704102,1.4225224731490016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.296875,0.0,133.50042724609375,1895.4371337890625,0.0,1312.0263671875,0.3999039530754089,1.0,0.0,3.0,1.0,0.0
12320280,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306396484375,0.848567008972168,0.4017776250839233,0.3639011085033417,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.9137125015258788,0.5011146068572998,0.4762746095657348,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.8921467065811157,0.4679193496704101,0.3287670314311981,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306396484375,0.8605036735534668,0.4198936820030212,0.4000114500522613,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03076171875,0.7564195394515991,0.2815863490104675,1.2811298370361328,287.03057861328125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2030639648437,287.03009033203125,1.0,0.6482576131820679,1.0,1.0,0.0,1.0,-3.4231069087982178,3.423097610473633,9.285551641369238e-06,2.592573642730713,0.6388726234436035,0.6388726234436035,0.0,193.4704132080078,201.0,19771.05859375,-0.0,3425.023193359375,1.0,283.1499938964844,286.3896789550781,290.6680908203125,292.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17574.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602122783660889,1.0,0.0,0.0,1.4601008892059326,1.4601068496704102,1.4225224731490016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.296875,0.0,133.50042724609375,1895.4371337890625,0.0,1312.0263671875,0.3999039530754089,1.0,0.0,3.0,1.0,0.0
12320340,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8447631597518921,0.4015975892543793,0.3638634085655212,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.9093651175498962,0.5015714168548584,0.4768349528312683,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.888321578502655,0.4684551358222961,0.3292354643344879,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8571112751960754,0.4205787479877472,0.4007848799228668,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.7532623410224915,0.2817587256431579,1.2824970483779907,287.0158996582031,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1990051269531,287.015380859375,1.0,0.6503943800926208,1.0,1.0,0.0,1.0,-3.426875352859497,3.426866054534912,9.305842468165793e-06,2.595364809036255,0.6433451175689697,0.6433451175689697,0.0,196.61349487304688,204.0,19913.451171875,-0.0,3452.27197265625,1.0,283.1499938964844,286.3714599609375,290.646240234375,292.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,17555.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640380024909973,1.0,0.0,0.0,1.479008436203003,1.47901451587677,1.4596029984659253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.28076171875,0.0,137.3076171875,1895.4371337890625,0.0,1339.3343505859375,0.4035916328430176,1.0,0.0,3.0,1.0,0.0
12320400,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8447631597518921,0.4015975892543793,0.3638634085655212,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.9093651175498962,0.5015714168548584,0.4768349528312683,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.888321578502655,0.4684551358222961,0.3292354643344879,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159606933594,0.8571112751960754,0.4205787479877472,0.4007848799228668,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.7532623410224915,0.2817587256431579,1.2824970483779907,287.0158996582031,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1990051269531,287.015380859375,1.0,0.6503943800926208,1.0,1.0,0.0,1.0,-3.426875352859497,3.426866054534912,9.305842468165793e-06,2.595364809036255,0.6433451175689697,0.6433451175689697,0.0,196.61349487304688,204.0,19913.451171875,-0.0,3452.27197265625,1.0,283.1499938964844,286.3714599609375,290.646240234375,292.0022888183594,293.1499938964844,293.1499938964844,283.1499938964844,17555.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640380024909973,1.0,0.0,0.0,1.479008436203003,1.47901451587677,1.4596029984659253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.28076171875,0.0,137.3076171875,1895.4371337890625,0.0,1339.3343505859375,0.4035916328430176,1.0,0.0,3.0,1.0,0.0
12320460,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.8410459756851196,0.401360422372818,0.363775223493576,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.905223548412323,0.5019586682319641,0.4773306846618652,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.8845634460449219,0.468923956155777,0.3296578824520111,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.8537951707839966,0.4212030470371246,0.4015019237995147,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.7501782178878784,0.2818896472454071,1.283681869506836,287.00030517578125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1949462890625,286.999755859375,1.0,0.6524612903594971,1.0,1.0,0.0,1.0,-3.4301629066467285,3.4301533699035645,9.323509402747732e-06,2.5977797508239746,0.6479375958442688,0.6479375958442688,0.0,199.75244140625,207.0,20056.298828125,-0.0,3478.414794921875,1.0,283.1499938964844,286.352294921875,290.6216735839844,291.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17537.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678022742271423,1.0,0.0,0.0,1.498585224151611,1.4985913038253784,1.498498534147075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.5810546875,0.0,141.34043884277344,1895.4371337890625,0.0,1366.5140380859375,0.4074341952800751,1.0,0.0,3.0,1.0,0.0
12320520,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.8410459756851196,0.401360422372818,0.363775223493576,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.905223548412323,0.5019586682319641,0.4773306846618652,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.8845634460449219,0.468923956155777,0.3296578824520111,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.8537951707839966,0.4212030470371246,0.4015019237995147,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005187988281,0.7501782178878784,0.2818896472454071,1.283681869506836,287.00030517578125,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1949462890625,286.999755859375,1.0,0.6524612903594971,1.0,1.0,0.0,1.0,-3.4301629066467285,3.4301533699035645,9.323509402747732e-06,2.5977797508239746,0.6479375958442688,0.6479375958442688,0.0,199.75244140625,207.0,20056.298828125,-0.0,3478.414794921875,1.0,283.1499938964844,286.352294921875,290.6216735839844,291.9864501953125,293.1499938964844,293.1499938964844,283.1499938964844,17537.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678022742271423,1.0,0.0,0.0,1.498585224151611,1.4985913038253784,1.498498534147075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.5810546875,0.0,141.34043884277344,1895.4371337890625,0.0,1366.5140380859375,0.4074341952800751,1.0,0.0,3.0,1.0,0.0
12320580,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98406982421875,0.837412416934967,0.4010715782642364,0.3636412918567657,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.901312291622162,0.5022822618484497,0.4777672290802002,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8808765411376953,0.4693316221237182,0.3300382792949676,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.8505561947822571,0.4217715859413147,0.4021671414375305,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7471675276756287,0.281982809305191,1.284700870513916,286.9840087890625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1909484863281,286.9833984375,1.0,0.654464602470398,1.0,1.0,0.0,1.0,-3.433011293411255,3.43300199508667,9.338774361822288e-06,2.599850416183472,0.6526339650154114,0.6526339650154114,0.0,202.8875732421875,210.0,20199.21484375,-0.0,3503.540283203125,1.0,283.1499938964844,286.3323669433594,290.5950012207031,291.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17520.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715152263641357,1.0,0.0,0.0,1.518747091293335,1.5187532901763916,1.5390912722068609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.3359375,0.0,145.59011840820312,1895.4371337890625,0.0,1393.6190185546875,0.4114151000976562,1.0,0.0,3.0,1.0,0.0
12320640,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98406982421875,0.837412416934967,0.4010715782642364,0.3636412918567657,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.901312291622162,0.5022822618484497,0.4777672290802002,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8808765411376953,0.4693316221237182,0.3300382792949676,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840393066406,0.8505561947822571,0.4217715859413147,0.4021671414375305,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.7471675276756287,0.281982809305191,1.284700870513916,286.9840087890625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1909484863281,286.9833984375,1.0,0.654464602470398,1.0,1.0,0.0,1.0,-3.433011293411255,3.43300199508667,9.338774361822288e-06,2.599850416183472,0.6526339650154114,0.6526339650154114,0.0,202.8875732421875,210.0,20199.21484375,-0.0,3503.540283203125,1.0,283.1499938964844,286.3323669433594,290.5950012207031,291.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17520.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715152263641357,1.0,0.0,0.0,1.518747091293335,1.5187532901763916,1.5390912722068609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.3359375,0.0,145.59011840820312,1895.4371337890625,0.0,1393.6190185546875,0.4114151000976562,1.0,0.0,3.0,1.0,0.0
12320700,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.8356224298477173,0.4009058177471161,0.3635554611682892,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.8993956446647644,0.5024175643920898,0.4779607951641083,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755859375,0.8790572285652161,0.4695100784301758,0.3302110135555267,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.8489621877670288,0.4220325946807861,0.4024781286716461,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97576904296875,0.7456864714622498,0.2820137739181518,1.2851414680480957,286.9755554199219,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.18896484375,286.9749450683594,1.0,0.6554399132728577,1.0,1.0,0.0,1.0,-3.434253215789795,3.43424391746521,9.345407306682318e-06,2.600743293762207,0.6550232768058777,0.6550232768058777,0.0,204.4531707763672,210.0,20270.66015625,-0.0,3515.6728515625,1.0,283.1499938964844,286.3221435546875,290.5809631347656,291.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17512.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733364462852478,1.0,0.0,0.0,1.529064416885376,1.5290706157684326,1.560073172868215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.03125,0.0,147.80343627929688,1895.4371337890625,0.0,1407.0203857421875,0.4134615063667297,1.0,0.0,3.0,1.0,0.0
12320760,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.8338499665260315,0.4007273614406585,0.3634583950042724,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669494628906,0.8974934816360474,0.502536952495575,0.4781396687030792,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96697998046875,0.8772552609443665,0.4696733951568603,0.3303733766078949,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.8473858833312988,0.4222796261310577,0.4027761220932007,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.744222104549408,0.2820354700088501,1.2855414152145386,286.9669494628906,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1869812011719,286.9663391113281,1.0,0.656399667263031,1.0,1.0,0.0,1.0,-3.435386896133423,3.435377597808838,9.35144635150209e-06,2.6015515327453613,0.6574360728263855,0.6574360728263855,0.0,206.0177459716797,213.0,20342.01953125,-0.0,3527.54931640625,1.0,283.1499938964844,286.31170654296875,290.56658935546875,291.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17504.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751387715339661,1.0,0.0,0.0,1.5395163297653198,1.539522647857666,1.5814740095265736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.63720703125,0.0,150.0721435546875,1895.4371337890625,0.0,1420.349853515625,0.4155405461788177,1.0,0.0,3.0,1.0,0.0
12320820,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8303563594818115,0.4003369808197021,0.3632345497608185,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8937371969223022,0.5027334094047546,0.4784578680992126,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8737073540687561,0.4699597656726837,0.3306702673435211,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8442879319190979,0.4227363169193268,0.4033373296260834,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.741344153881073,0.28205406665802,1.2862319946289062,286.9493713378906,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1830749511719,286.94873046875,1.0,0.6582772731781006,1.0,1.0,0.0,1.0,-3.437364101409912,3.437354803085327,9.361929187434724e-06,2.602940082550049,0.6623237729072571,0.6623237729072571,0.0,209.144271850586,216.0,20484.302734375,-0.0,3550.61572265625,1.0,283.1499938964844,286.29052734375,290.537109375,291.9271545410156,293.1499938964844,293.1499938964844,283.1499938964844,17488.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786922216415405,1.0,0.0,0.0,1.5607740879058838,1.56078040599823,1.625449499442766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.63818359375,0.0,154.7683563232422,1895.4371337890625,0.0,1446.8253173828125,0.4197860658168793,1.0,0.0,3.0,1.0,0.0
12320880,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8303563594818115,0.4003369808197021,0.3632345497608185,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8937371969223022,0.5027334094047546,0.4784578680992126,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8737073540687561,0.4699597656726837,0.3306702673435211,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8442879319190979,0.4227363169193268,0.4033373296260834,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.741344153881073,0.28205406665802,1.2862319946289062,286.9493713378906,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1830749511719,286.94873046875,1.0,0.6582772731781006,1.0,1.0,0.0,1.0,-3.437364101409912,3.437354803085327,9.361929187434724e-06,2.602940082550049,0.6623237729072571,0.6623237729072571,0.0,209.144271850586,216.0,20484.302734375,-0.0,3550.61572265625,1.0,283.1499938964844,286.29052734375,290.537109375,291.9271545410156,293.1499938964844,293.1499938964844,283.1499938964844,17488.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786922216415405,1.0,0.0,0.0,1.5607740879058838,1.56078040599823,1.625449499442766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.63818359375,0.0,154.7683563232422,1895.4371337890625,0.0,1446.8253173828125,0.4197860658168793,1.0,0.0,3.0,1.0,0.0
12320940,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.826920211315155,0.3999013602733612,0.3629697263240814,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.890041708946228,0.5028695464134216,0.4787198007106781,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.8702302575111389,0.4701889157295227,0.330927699804306,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.8412562608718872,0.4231395721435547,0.4038487374782562,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.7385271787643433,0.2820374965667724,1.2867674827575684,286.9313049316406,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1791687011719,286.9306640625,1.0,0.6600955724716187,1.0,1.0,0.0,1.0,-3.4389302730560303,3.4389209747314453,9.37014920054935e-06,2.604006767272949,0.6672976613044739,0.6672976613044739,0.0,212.2657623291016,219.0,20625.98828125,-0.0,3572.69189453125,1.0,283.1499938964844,286.2688293457031,290.5069580078125,291.905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17474.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821435689926147,1.0,0.0,0.0,1.5825310945510864,1.5825374126434326,1.6710825434529397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.435546875,0.0,159.69107055664062,1895.4371337890625,0.0,1472.7838134765625,0.4241547882556915,1.0,0.0,3.0,1.0,0.0
