time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321000,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.826920211315155,0.3999013602733612,0.3629697263240814,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.890041708946228,0.5028695464134216,0.4787198007106781,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.8702302575111389,0.4701889157295227,0.330927699804306,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.8412562608718872,0.4231395721435547,0.4038487374782562,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.7385271787643433,0.2820374965667724,1.2867674827575684,286.9313049316406,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1791687011719,286.9306640625,1.0,0.6600955724716187,1.0,1.0,0.0,1.0,-3.4389302730560303,3.4389209747314453,9.37014920054935e-06,2.604006767272949,0.6672976613044739,0.6672976613044739,0.0,212.2657623291016,219.0,20625.98828125,-0.0,3572.69189453125,1.0,283.1499938964844,286.2688293457031,290.5069580078125,291.905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17474.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821435689926147,1.0,0.0,0.0,1.5825310945510864,1.5825374126434326,1.6710825434529397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.435546875,0.0,159.69107055664062,1895.4371337890625,0.0,1472.7838134765625,0.4241547882556915,1.0,0.0,3.0,1.0,0.0
12321060,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8235336542129517,0.3994264006614685,0.3626696169376373,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.8864085674285889,0.5029470920562744,0.4789270460605621,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.8668244481086731,0.4703628122806549,0.3311469852924347,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8382874727249146,0.4234907925128937,0.4043115973472595,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.7357666492462158,0.2819871008396148,1.2871533632278442,286.91278076171875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17529296875,286.9121398925781,1.0,0.6618570685386658,1.0,1.0,0.0,1.0,-3.440103769302368,3.440094470977783,9.37620825425256e-06,2.604767084121704,0.67235267162323,0.67235267162323,0.0,215.3818206787109,222.0,20766.845703125,-0.0,3593.810791015625,1.0,283.1499938964844,286.24664306640625,290.4766540527344,291.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,17460.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854754090309143,1.0,0.0,0.0,1.604756474494934,1.6047630310058594,1.7183502620810034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.16455078125,0.0,164.84243774414062,1895.4371337890625,0.0,1498.0670166015625,0.4286409914493561,1.0,0.0,3.0,1.0,0.0
12321120,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8235336542129517,0.3994264006614685,0.3626696169376373,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.8864085674285889,0.5029470920562744,0.4789270460605621,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.8668244481086731,0.4703628122806549,0.3311469852924347,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8382874727249146,0.4234907925128937,0.4043115973472595,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.7357666492462158,0.2819871008396148,1.2871533632278442,286.91278076171875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17529296875,286.9121398925781,1.0,0.6618570685386658,1.0,1.0,0.0,1.0,-3.440103769302368,3.440094470977783,9.37620825425256e-06,2.604767084121704,0.67235267162323,0.67235267162323,0.0,215.3818206787109,222.0,20766.845703125,-0.0,3593.810791015625,1.0,283.1499938964844,286.24664306640625,290.4766540527344,291.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,17460.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854754090309143,1.0,0.0,0.0,1.604756474494934,1.6047630310058594,1.7183502620810034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.16455078125,0.0,164.84243774414062,1895.4371337890625,0.0,1498.0670166015625,0.4286409914493561,1.0,0.0,3.0,1.0,0.0
12321180,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.8201819062232971,0.3989107310771942,0.3623341619968414,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8828378319740295,0.5029681324958801,0.4790815412998199,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.8634889125823975,0.4704836905002594,0.3313297033309936,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.8353763818740845,0.4237915277481079,0.4047273993492126,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.7330564260482788,0.2819042503833771,1.28739595413208,286.8939208984375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1715393066406,286.89324951171875,1.0,0.6635642647743225,1.0,1.0,0.0,1.0,-3.4408981800079346,3.4408886432647705,9.380181836604606e-06,2.6052324771881104,0.6774843335151672,0.6774843335151672,0.0,218.49305725097656,225.0,20906.71484375,-0.0,3614.000732421875,1.0,283.1499938964844,286.22412109375,290.4468078613281,291.86041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17446.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886739730834961,1.0,0.0,0.0,1.6274213790893557,1.6274279356002808,1.767231481153431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.9609375,0.0,170.2247772216797,1895.4371337890625,0.0,1522.5423583984375,0.4332389533519745,1.0,0.0,3.0,1.0,0.0
12321240,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8940124511719,0.8201819062232971,0.3989107310771942,0.3623341619968414,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.8828378319740295,0.5029681324958801,0.4790815412998199,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.8634889125823975,0.4704836905002594,0.3313297033309936,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.8353763818740845,0.4237915277481079,0.4047273993492126,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.7330564260482788,0.2819042503833771,1.28739595413208,286.8939208984375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1715393066406,286.89324951171875,1.0,0.6635642647743225,1.0,1.0,0.0,1.0,-3.4408981800079346,3.4408886432647705,9.380181836604606e-06,2.6052324771881104,0.6774843335151672,0.6774843335151672,0.0,218.49305725097656,225.0,20906.71484375,-0.0,3614.000732421875,1.0,283.1499938964844,286.22412109375,290.4468078613281,291.86041259765625,293.1499938964844,293.1499938964844,283.1499938964844,17446.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886739730834961,1.0,0.0,0.0,1.6274213790893557,1.6274279356002808,1.767231481153431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.9609375,0.0,170.2247772216797,1895.4371337890625,0.0,1522.5423583984375,0.4332389533519745,1.0,0.0,3.0,1.0,0.0
12321300,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.818513035774231,0.3986365795135498,0.362152099609375,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8810746669769287,0.5029565691947937,0.4791381657123565,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8618460893630981,0.4705235660076141,0.331406831741333,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844299316406,0.833939790725708,0.4239221215248108,0.4049168527126312,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.7317172884941101,0.2818502187728882,1.2874616384506226,286.8843688964844,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.169677734375,286.8836669921875,1.0,0.6643967628479004,1.0,1.0,0.0,1.0,-3.441146850585937,3.4411375522613525,9.381352356285788e-06,2.6053500175476074,0.6800796985626221,0.6800796985626221,0.0,220.0467224121093,225.0,20976.27734375,-0.0,3623.729248046875,1.0,283.1499938964844,286.21270751953125,290.4322204589844,291.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,17440.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902185082435608,1.0,0.0,0.0,1.6389232873916626,1.638929843902588,1.7922997130881413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.439453125,0.0,173.0068359375,1895.4371337890625,0.0,1534.430908203125,0.4355809688568115,1.0,0.0,3.0,1.0,0.0
12321360,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8168466091156006,0.3983522951602936,0.3619610965251922,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8793269991874695,0.5029312968254089,0.4791821241378784,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.860220193862915,0.4705507457256317,0.3314752280712127,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747863769531,0.8325154185295105,0.4240404665470123,0.4050949215888977,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7303879857063293,0.2817884683609009,1.287493109703064,286.8747253417969,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1678771972656,286.8740234375,1.0,0.665216326713562,1.0,1.0,0.0,1.0,-3.441304445266724,3.4412951469421387,9.382022653880996e-06,2.605397224426269,0.6826928853988647,0.6826928853988647,0.0,221.59939575195312,228.0,21045.48046875,-0.0,3633.232666015625,1.0,283.1499938964844,286.20123291015625,290.4179382324219,291.8390197753906,293.1499938964844,293.1499938964844,283.1499938964844,17434.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917265057563782,1.0,0.0,0.0,1.6505249738693235,1.6505316495895386,1.817764569977953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.9814453125,0.0,175.84765625,1895.4371337890625,0.0,1546.0816650390625,0.4379490315914154,1.0,0.0,3.0,1.0,0.0
12321420,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.8135125041007996,0.3977538645267486,0.3615526258945465,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.8758782148361206,0.5028406977653503,0.4792324304580688,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.8570189476013184,0.4705680608749389,0.3315864503383636,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.8297006487846375,0.4242409765720367,0.4054172337055206,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.7277555465698242,0.2816422581672668,1.287455916404724,286.8552551269531,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16436767578125,286.85455322265625,1.0,0.6668174862861633,1.0,1.0,0.0,1.0,-3.4413506984710693,3.4413411617279053,9.38188713917043e-06,2.6052844524383545,0.6879722476005554,0.6879722476005554,0.0,224.701416015625,231.0,21183.0,-0.0,3651.570068359375,1.0,283.1499938964844,286.1780700683594,290.3906555175781,291.8190002441406,293.1499938964844,293.1499938964844,283.1499938964844,17422.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946257948875427,1.0,0.0,0.0,1.674022197723389,1.674028992652893,1.869888990313484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.35400390625,0.0,181.70877075195312,1895.4371337890625,0.0,1568.6014404296875,0.4427617788314819,1.0,0.0,3.0,1.0,0.0
12321480,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.8135125041007996,0.3977538645267486,0.3615526258945465,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.8758782148361206,0.5028406977653503,0.4792324304580688,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.8570189476013184,0.4705680608749389,0.3315864503383636,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553161621094,0.8297006487846375,0.4242409765720367,0.4054172337055206,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.7277555465698242,0.2816422581672668,1.287455916404724,286.8552551269531,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16436767578125,286.85455322265625,1.0,0.6668174862861633,1.0,1.0,0.0,1.0,-3.4413506984710693,3.4413411617279053,9.38188713917043e-06,2.6052844524383545,0.6879722476005554,0.6879722476005554,0.0,224.701416015625,231.0,21183.0,-0.0,3651.570068359375,1.0,283.1499938964844,286.1780700683594,290.3906555175781,291.8190002441406,293.1499938964844,293.1499938964844,283.1499938964844,17422.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946257948875427,1.0,0.0,0.0,1.674022197723389,1.674028992652893,1.869888990313484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.35400390625,0.0,181.70877075195312,1895.4371337890625,0.0,1568.6014404296875,0.4427617788314819,1.0,0.0,3.0,1.0,0.0
12321540,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8101649880409241,0.3971208035945892,0.361113429069519,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.8724958896636963,0.5027032494544983,0.4792390167713165,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.8538879752159119,0.470542311668396,0.3316679000854492,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.8269301056861877,0.4243992567062378,0.4057001173496246,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.7251543998718262,0.2814697027206421,1.2873023748397827,286.8356018066406,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1609802246094,286.8348999023437,1.0,0.6683744192123413,1.0,1.0,0.0,1.0,-3.441083669662476,3.44107437133789,9.380036317452324e-06,2.6049320697784424,0.6933138370513916,0.6933138370513916,0.0,227.7998809814453,234.0,21318.912109375,-0.0,3669.126708984375,1.0,283.1499938964844,286.1546936035156,290.3652038574219,291.8006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17410.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697347104549408,1.0,0.0,0.0,1.697850227355957,1.697857141494751,1.923499866052225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1376953125,0.0,187.8001403808593,1895.4371337890625,0.0,1589.880126953125,0.4476640820503235,1.0,0.0,3.0,1.0,0.0
12321600,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8101649880409241,0.3971208035945892,0.361113429069519,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356018066406,0.8724958896636963,0.5027032494544983,0.4792390167713165,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.8538879752159119,0.470542311668396,0.3316679000854492,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.8269301056861877,0.4243992567062378,0.4057001173496246,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358459472656,0.7251543998718262,0.2814697027206421,1.2873023748397827,286.8356018066406,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1609802246094,286.8348999023437,1.0,0.6683744192123413,1.0,1.0,0.0,1.0,-3.441083669662476,3.44107437133789,9.380036317452324e-06,2.6049320697784424,0.6933138370513916,0.6933138370513916,0.0,227.7998809814453,234.0,21318.912109375,-0.0,3669.126708984375,1.0,283.1499938964844,286.1546936035156,290.3652038574219,291.8006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17410.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697347104549408,1.0,0.0,0.0,1.697850227355957,1.697857141494751,1.923499866052225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1376953125,0.0,187.8001403808593,1895.4371337890625,0.0,1589.880126953125,0.4476640820503235,1.0,0.0,3.0,1.0,0.0
12321660,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.806783139705658,0.3964526951313019,0.360643059015274,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8691785335540771,0.5025180578231812,0.4792008996009826,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8508240580558777,0.4704730212688446,0.3317191898822784,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.8241958618164062,0.4245142340660095,0.4059424996376037,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.7225748300552368,0.2812705636024475,1.287030816078186,286.8158264160156,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15771484375,286.81512451171875,1.0,0.6698863506317139,1.0,1.0,0.0,1.0,-3.4404985904693604,3.4404892921447754,9.376450179843232e-06,2.6043379306793213,0.6987205147743225,0.6987205147743225,0.0,230.8939208984375,237.0,21453.40625,-0.0,3685.8798828125,1.0,283.1499938964844,286.1312255859375,290.3423767089844,291.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17399.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998702883720398,1.0,0.0,0.0,1.722018837928772,1.722025752067566,1.9786509142250005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.55224609375,0.0,194.13327026367188,1895.4371337890625,0.0,1609.7296142578125,0.4526579082012176,1.0,0.0,3.0,1.0,0.0
12321720,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.806783139705658,0.3964526951313019,0.360643059015274,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8691785335540771,0.5025180578231812,0.4792008996009826,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.8508240580558777,0.4704730212688446,0.3317191898822784,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.8241958618164062,0.4245142340660095,0.4059424996376037,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.7225748300552368,0.2812705636024475,1.287030816078186,286.8158264160156,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.15771484375,286.81512451171875,1.0,0.6698863506317139,1.0,1.0,0.0,1.0,-3.4404985904693604,3.4404892921447754,9.376450179843232e-06,2.6043379306793213,0.6987205147743225,0.6987205147743225,0.0,230.8939208984375,237.0,21453.40625,-0.0,3685.8798828125,1.0,283.1499938964844,286.1312255859375,290.3423767089844,291.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17399.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998702883720398,1.0,0.0,0.0,1.722018837928772,1.722025752067566,1.9786509142250005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.55224609375,0.0,194.13327026367188,1895.4371337890625,0.0,1609.7296142578125,0.4526579082012176,1.0,0.0,3.0,1.0,0.0
12321780,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.8033671975135803,0.395750492811203,0.3601424098014831,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8659253120422363,0.5022860169410706,0.4791189730167389,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8478250503540039,0.4703613817691803,0.3317411839962005,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8214895129203796,0.4245840311050415,0.4061435759067535,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.7200074195861816,0.2810461819171905,1.286646604537964,286.79595947265625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1545715332031,286.7952575683594,1.0,0.6713547110557556,1.0,1.0,0.0,1.0,-3.439603567123413,3.439594268798828,9.37118056754116e-06,2.603510618209839,0.7041922211647034,0.7041922211647034,0.0,233.9834899902344,225.0,21586.322265625,-0.0,3701.845703125,1.0,283.1499938964844,286.10760498046875,290.3227844238281,291.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17389.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021864652633667,1.0,0.0,0.0,1.746515870094299,1.7465230226516724,2.0353471086309585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.748046875,0.0,200.7137908935547,1895.4371337890625,0.0,1628.0506591796875,0.4577408730983734,1.0,0.0,3.0,1.0,0.0
12321840,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.8033671975135803,0.395750492811203,0.3601424098014831,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.8659253120422363,0.5022860169410706,0.4791189730167389,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959899902344,0.8478250503540039,0.4703613817691803,0.3317411839962005,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8214895129203796,0.4245840311050415,0.4061435759067535,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.7200074195861816,0.2810461819171905,1.286646604537964,286.79595947265625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1545715332031,286.7952575683594,1.0,0.6713547110557556,1.0,1.0,0.0,1.0,-3.439603567123413,3.439594268798828,9.37118056754116e-06,2.603510618209839,0.7041922211647034,0.7041922211647034,0.0,233.9834899902344,225.0,21586.322265625,-0.0,3701.845703125,1.0,283.1499938964844,286.10760498046875,290.3227844238281,291.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17389.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021864652633667,1.0,0.0,0.0,1.746515870094299,1.7465230226516724,2.0353471086309585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.748046875,0.0,200.7137908935547,1895.4371337890625,0.0,1628.0506591796875,0.4577408730983734,1.0,0.0,3.0,1.0,0.0
12321900,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857360839844,0.8041489124298096,0.3953903019428253,0.3597822189331054,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78564453125,0.8669388890266418,0.5021545886993408,0.4789577126502991,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78564453125,0.8488081097602844,0.4702923893928528,0.3316645622253418,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78570556640625,0.822462797164917,0.4246029853820801,0.406123399734497,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.7207508087158203,0.2809263169765472,1.2859165668487549,286.7856140136719,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1530456542969,286.78485107421875,1.0,0.670278787612915,1.0,1.0,0.0,1.0,-3.4379849433898926,3.4379754066467285,9.362287528347224e-06,2.602257013320923,0.7069441676139832,0.7069441676139832,0.0,232.79391479492188,225.0,21648.337890625,-0.0,3690.9140625,1.0,283.1499938964844,286.095458984375,290.3142395019531,291.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,17384.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032542824745178,1.0,0.0,0.0,1.7588649988174438,1.7588722705841064,2.064231665599437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5439453125,0.0,204.0938262939453,1895.4371337890625,0.0,1636.5294189453125,0.4603112041950226,1.0,0.0,3.0,1.0,0.0
12321960,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7748107910156,0.8063043355941772,0.3950345516204834,0.3593677878379822,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.77471923828125,0.8694150447845459,0.5020195245742798,0.4787326157093048,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77471923828125,0.851169228553772,0.470222532749176,0.3315424919128418,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.8247159123420715,0.4246188104152679,0.4060394465923309,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749938964844,0.7226070165634155,0.2808102667331695,1.2849135398864746,286.7746887207031,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15167236328125,286.7738952636719,1.0,0.6685542464256287,1.0,1.0,0.0,1.0,-3.4357614517211914,3.4357521533966064,9.350011168862691e-06,2.60050892829895,0.709700345993042,0.709700345993042,0.0,230.12550354003903,213.0,21707.34765625,-0.0,3669.85107421875,1.0,283.1499938964844,286.0828552246094,290.30670166015625,291.7618408203125,293.1499938964844,293.1499938964844,283.1499938964844,17379.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042517066001892,1.0,0.0,0.0,1.7712692022323608,1.7712764739990234,2.093449751328081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.40673828125,0.0,207.53370666503903,1895.4371337890625,0.0,1644.467041015625,0.4628994464874267,1.0,0.0,3.0,1.0,0.0
12322020,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525329589844,0.8129010796546936,0.3943382501602173,0.358464628458023,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.8770827651023865,0.5017438530921936,0.478184163570404,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75244140625,0.8584736585617065,0.4700846970081329,0.3312309980392456,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.8315415978431702,0.4246484637260437,0.4057759046554565,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527160644531,0.7282994389533997,0.2805964350700378,1.2825431823730469,286.7524108886719,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1493225097656,286.7515869140625,1.0,0.6638172268867493,1.0,1.0,0.0,1.0,-3.430471897125244,3.430462598800659,9.320883691543712e-06,2.596367359161377,0.7152332067489624,0.7152332067489624,0.0,222.4131622314453,201.0,21820.8671875,-0.0,3611.8583984375,1.0,283.1499938964844,286.0572509765625,290.29461669921875,291.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17372.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059880495071411,1.0,0.0,0.0,1.7962098121643066,1.7962172031402588,2.1528191496145165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.6884765625,0.0,214.58290100097656,1895.4371337890625,0.0,1658.326416015625,0.4681203067302704,1.0,0.0,3.0,1.0,0.0
12322080,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525329589844,0.8129010796546936,0.3943382501602173,0.358464628458023,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.8770827651023865,0.5017438530921936,0.478184163570404,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75244140625,0.8584736585617065,0.4700846970081329,0.3312309980392456,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.8315415978431702,0.4246484637260437,0.4057759046554565,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527160644531,0.7282994389533997,0.2805964350700378,1.2825431823730469,286.7524108886719,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1493225097656,286.7515869140625,1.0,0.6638172268867493,1.0,1.0,0.0,1.0,-3.430471897125244,3.430462598800659,9.320883691543712e-06,2.596367359161377,0.7152332067489624,0.7152332067489624,0.0,222.4131622314453,201.0,21820.8671875,-0.0,3611.8583984375,1.0,283.1499938964844,286.0572509765625,290.29461669921875,291.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17372.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059880495071411,1.0,0.0,0.0,1.7962098121643066,1.7962172031402588,2.1528191496145165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.6884765625,0.0,214.58290100097656,1895.4371337890625,0.0,1658.326416015625,0.4681203067302704,1.0,0.0,3.0,1.0,0.0
12322140,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7300720214844,0.8216473460197449,0.3936579525470733,0.3575050830841064,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299499511719,0.8876583576202393,0.5014606714248657,0.477552980184555,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.868604838848114,0.4699478447437286,0.3308645784854889,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73004150390625,0.8408674001693726,0.4246759712696075,0.4054345190525055,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7302551269531,0.7360758781433105,0.2804076075553894,1.2799253463745115,286.7299499511719,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14752197265625,286.7291259765625,1.0,0.6579979062080383,1.0,1.0,0.0,1.0,-3.4245567321777344,3.4245474338531494,9.288406545238104e-06,2.591752290725708,0.7207963466644287,0.7207963466644287,0.0,212.7423095703125,189.0,21930.291015625,-0.0,3541.095703125,1.0,283.1499938964844,286.03155517578125,290.287353515625,291.7530517578125,293.1499938964844,293.1499938964844,283.1499938964844,17366.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073697447776794,1.0,0.0,0.0,1.8213063478469849,1.8213138580322263,2.213397465311573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.0390625,0.0,221.8553771972656,1895.4371337890625,0.0,1669.392333984375,0.4733944237232208,1.0,0.0,3.0,1.0,0.0
12322200,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7300720214844,0.8216473460197449,0.3936579525470733,0.3575050830841064,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299499511719,0.8876583576202393,0.5014606714248657,0.477552980184555,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.868604838848114,0.4699478447437286,0.3308645784854889,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73004150390625,0.8408674001693726,0.4246759712696075,0.4054345190525055,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7302551269531,0.7360758781433105,0.2804076075553894,1.2799253463745115,286.7299499511719,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14752197265625,286.7291259765625,1.0,0.6579979062080383,1.0,1.0,0.0,1.0,-3.4245567321777344,3.4245474338531494,9.288406545238104e-06,2.591752290725708,0.7207963466644287,0.7207963466644287,0.0,212.7423095703125,189.0,21930.291015625,-0.0,3541.095703125,1.0,283.1499938964844,286.03155517578125,290.287353515625,291.7530517578125,293.1499938964844,293.1499938964844,283.1499938964844,17366.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073697447776794,1.0,0.0,0.0,1.8213063478469849,1.8213138580322263,2.213397465311573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.0390625,0.0,221.8553771972656,1895.4371337890625,0.0,1669.392333984375,0.4733944237232208,1.0,0.0,3.0,1.0,0.0
12322260,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.8321985006332397,0.3929866850376129,0.3565171658992767,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076110839844,0.9006655216217041,0.5011671781539917,0.476872980594635,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076416015625,0.8812017440795898,0.4698078632354736,0.3304672837257385,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.8524624705314636,0.4246984720230102,0.4050493240356445,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.7457329630851746,0.2802389860153198,1.277214288711548,286.7076110839844,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1460876464844,286.706787109375,1.0,0.6515835523605347,1.0,1.0,0.0,1.0,-3.418346643447876,3.418337345123291,9.254409633285832e-06,2.5869219303131104,0.7263927459716797,0.7263927459716797,0.0,202.04440307617188,177.0,22036.8828125,-0.0,3463.881591796875,1.0,283.1499938964844,286.0059509277344,290.2856140136719,291.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17360.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084140181541443,1.0,0.0,0.0,1.846534967422485,1.846542477607727,2.275141781638013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.7119140625,0.0,229.3483123779297,1895.4371337890625,0.0,1677.77734375,0.4787153303623199,1.0,0.0,3.0,1.0,0.0
12322320,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.8321985006332397,0.3929866850376129,0.3565171658992767,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076110839844,0.9006655216217041,0.5011671781539917,0.476872980594635,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076416015625,0.8812017440795898,0.4698078632354736,0.3304672837257385,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076721191406,0.8524624705314636,0.4246984720230102,0.4050493240356445,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7078857421875,0.7457329630851746,0.2802389860153198,1.277214288711548,286.7076110839844,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1460876464844,286.706787109375,1.0,0.6515835523605347,1.0,1.0,0.0,1.0,-3.418346643447876,3.418337345123291,9.254409633285832e-06,2.5869219303131104,0.7263927459716797,0.7263927459716797,0.0,202.04440307617188,177.0,22036.8828125,-0.0,3463.881591796875,1.0,283.1499938964844,286.0059509277344,290.2856140136719,291.7560729980469,293.1499938964844,293.1499938964844,283.1499938964844,17360.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084140181541443,1.0,0.0,0.0,1.846534967422485,1.846542477607727,2.275141781638013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.7119140625,0.0,229.3483123779297,1895.4371337890625,0.0,1677.77734375,0.4787153303623199,1.0,0.0,3.0,1.0,0.0
12322380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68560791015625,0.8447946906089783,0.3923192322254181,0.3555136322975158,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.9168976545333862,0.5008608102798462,0.4761604368686676,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855163574219,0.8962237238883972,0.4696614444255829,0.3300504684448242,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855773925781,0.8664838671684265,0.4247129261493683,0.4046362042427063,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.685791015625,0.7574500441551208,0.2800850570201874,1.2744746208190918,286.6854858398437,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1449890136719,286.6846923828125,1.0,0.6448252201080322,1.0,1.0,0.0,1.0,-3.411986827850342,3.411977767944336,9.21969967748737e-06,2.581991195678711,0.7320261001586914,0.7320261001586914,0.0,190.8045654296875,165.0,22141.212890625,-0.0,3383.436279296875,1.0,283.1499938964844,285.98052978515625,290.2899780273437,291.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17355.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091376781463623,1.0,0.0,0.0,1.871881365776062,1.8718891143798828,2.338029929660479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.89697265625,0.0,237.06179809570312,1895.4371337890625,0.0,1683.5986328125,0.4840790629386902,1.0,0.0,3.0,1.0,0.0
12322440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.68560791015625,0.8447946906089783,0.3923192322254181,0.3555136322975158,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6854858398437,0.9168976545333862,0.5008608102798462,0.4761604368686676,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855163574219,0.8962237238883972,0.4696614444255829,0.3300504684448242,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855773925781,0.8664838671684265,0.4247129261493683,0.4046362042427063,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.685791015625,0.7574500441551208,0.2800850570201874,1.2744746208190918,286.6854858398437,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1449890136719,286.6846923828125,1.0,0.6448252201080322,1.0,1.0,0.0,1.0,-3.411986827850342,3.411977767944336,9.21969967748737e-06,2.581991195678711,0.7320261001586914,0.7320261001586914,0.0,190.8045654296875,165.0,22141.212890625,-0.0,3383.436279296875,1.0,283.1499938964844,285.98052978515625,290.2899780273437,291.76495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17355.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091376781463623,1.0,0.0,0.0,1.871881365776062,1.8718891143798828,2.338029929660479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.89697265625,0.0,237.06179809570312,1895.4371337890625,0.0,1683.5986328125,0.4840790629386902,1.0,0.0,3.0,1.0,0.0
12322500,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6746520996094,0.8520408868789673,0.3919858038425445,0.3550075888633728,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.674560546875,0.9266361594200134,0.5007016062736511,0.4757935702800751,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.674560546875,0.9047223329544068,0.4695846736431122,0.3298359811306,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67462158203125,0.8745269775390625,0.4247159361839294,0.4044207632541656,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748352050781,0.7642104625701904,0.2800125479698181,1.2731025218963623,286.6745300292969,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14453125,286.6737365722656,1.0,0.641353964805603,1.0,1.0,0.0,1.0,-3.408768653869629,3.408759593963623,9.202178262057714e-06,2.579502820968628,0.7348594069480896,0.7348594069480896,0.0,185.0536651611328,165.0,22192.64453125,-0.0,3342.47265625,1.0,283.1499938964844,285.9679260253906,290.2947998046875,291.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,17353.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094013690948486,1.0,0.0,0.0,1.8846043348312376,1.8846120834350584,2.369920508726865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.662109375,0.0,241.0044403076172,1895.4371337890625,0.0,1685.7222900390625,0.4867779016494751,1.0,0.0,3.0,1.0,0.0
12322560,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66375732421875,0.8600150346755981,0.3916520774364471,0.3544996976852417,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636657714844,0.9371938705444336,0.5005384683609009,0.4754213094711303,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6636962890625,0.914515256881714,0.4695054888725281,0.3296185433864593,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637268066406,0.8833109736442566,0.4247159957885742,0.4042009115219116,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.771632730960846,0.2799420952796936,1.271731734275818,286.6636657714844,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1441345214844,286.662841796875,1.0,0.6378426551818848,1.0,1.0,0.0,1.0,-3.405534505844116,3.4055254459381104,9.184599548461849e-06,2.5770070552825928,0.7377033829689026,0.7377033829689026,0.0,179.25657653808594,153.0,22243.591796875,-0.0,3301.279541015625,1.0,283.1499938964844,285.9554138183594,290.30126953125,291.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,17350.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709591805934906,1.0,0.0,0.0,1.8973537683486936,1.897361636161804,2.402094025910628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.83740234375,0.0,245.00308227539065,1895.4371337890625,0.0,1687.256591796875,0.4894865751266479,1.0,0.0,3.0,1.0,0.0
12322620,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422119140625,0.8785486817359924,0.3909830749034881,0.3534789681434631,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6421203613281,0.9599486589431764,0.5001996755599976,0.4746611714363098,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64215087890625,0.9378864169120787,0.4693391919136047,0.3291753828525543,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6421813964844,0.9033570289611816,0.4247066676616668,0.403748482465744,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64239501953125,0.7887361645698547,0.2798062860965729,1.2689965963363647,286.6421203613281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1434631347656,286.6413269042969,1.0,0.6307193636894226,1.0,1.0,0.0,1.0,-3.39902400970459,3.399014711380005,9.14930296858074e-06,2.571998357772827,0.7434272766113281,0.7434272766113281,0.0,167.56214904785156,141.0,22344.111328125,-0.0,3218.446044921875,1.0,283.1499938964844,285.9305114746094,290.3196716308594,291.80340576171875,293.1499938964844,293.1499938964844,283.1499938964844,17345.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097605466842651,1.0,0.0,0.0,1.922938346862793,1.9229463338851929,2.4673124698892934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.568359375,0.0,253.1727752685547,1895.4371337890625,0.0,1688.61669921875,0.4949343800544739,1.0,0.0,3.0,1.0,0.0
12322680,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422119140625,0.8785486817359924,0.3909830749034881,0.3534789681434631,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6421203613281,0.9599486589431764,0.5001996755599976,0.4746611714363098,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64215087890625,0.9378864169120787,0.4693391919136047,0.3291753828525543,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6421813964844,0.9033570289611816,0.4247066676616668,0.403748482465744,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64239501953125,0.7887361645698547,0.2798062860965729,1.2689965963363647,286.6421203613281,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1434631347656,286.6413269042969,1.0,0.6307193636894226,1.0,1.0,0.0,1.0,-3.39902400970459,3.399014711380005,9.14930296858074e-06,2.571998357772827,0.7434272766113281,0.7434272766113281,0.0,167.56214904785156,141.0,22344.111328125,-0.0,3218.446044921875,1.0,283.1499938964844,285.9305114746094,290.3196716308594,291.80340576171875,293.1499938964844,293.1499938964844,283.1499938964844,17345.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097605466842651,1.0,0.0,0.0,1.922938346862793,1.9229463338851929,2.4673124698892934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.568359375,0.0,253.1727752685547,1895.4371337890625,0.0,1688.61669921875,0.4949343800544739,1.0,0.0,3.0,1.0,0.0
12322740,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210021972656,0.901217520236969,0.3903117179870605,0.3524535596370697,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.9834033846855164,0.4998455047607422,0.4738837480545044,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.9642258882522584,0.4691630601882934,0.3287232518196106,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6209716796875,0.9296831488609314,0.4246854186058044,0.4032820463180542,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.8092479705810547,0.2796756327152252,1.2662726640701294,286.62091064453125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1429138183594,286.6201171875,1.0,0.623493492603302,1.0,1.0,0.0,1.0,-3.3924715518951416,3.392462491989136,9.11390634428244e-06,2.5669798851013184,0.7491989731788635,0.7491989731788635,0.0,155.79483032226562,144.0,22442.783203125,-0.0,3135.40966796875,1.0,283.1499938964844,285.9059143066406,290.3453063964844,291.8331604003906,293.1499938964844,293.1499938964844,283.1499938964844,17341.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095934152603149,1.0,0.0,0.0,1.948620676994324,1.9486287832260127,2.5336581188639684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.130859375,0.0,261.5712585449219,1895.4371337890625,0.0,1687.26953125,0.5004188418388367,1.0,0.0,3.0,1.0,0.0
12322800,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210021972656,0.901217520236969,0.3903117179870605,0.3524535596370697,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.9834033846855164,0.4998455047607422,0.4738837480545044,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.9642258882522584,0.4691630601882934,0.3287232518196106,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6209716796875,0.9296831488609314,0.4246854186058044,0.4032820463180542,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6211853027344,0.8092479705810547,0.2796756327152252,1.2662726640701294,286.62091064453125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1429138183594,286.6201171875,1.0,0.623493492603302,1.0,1.0,0.0,1.0,-3.3924715518951416,3.392462491989136,9.11390634428244e-06,2.5669798851013184,0.7491989731788635,0.7491989731788635,0.0,155.79483032226562,144.0,22442.783203125,-0.0,3135.40966796875,1.0,283.1499938964844,285.9059143066406,290.3453063964844,291.8331604003906,293.1499938964844,293.1499938964844,283.1499938964844,17341.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095934152603149,1.0,0.0,0.0,1.948620676994324,1.9486287832260127,2.5336581188639684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.130859375,0.0,261.5712585449219,1895.4371337890625,0.0,1687.26953125,0.5004188418388367,1.0,0.0,3.0,1.0,0.0
