time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322860,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.9127604961395264,0.389621764421463,0.3516602218151092,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.9932150840759276,0.4994687438011169,0.4733434319496155,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.9758334159851074,0.4689669609069824,0.3284489512443542,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6013488769531,0.9430792927742004,0.4246440231800079,0.4030554890632629,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015319824219,0.8187975287437439,0.2795392870903015,1.264756202697754,286.6012878417969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14239501953125,286.6005859375,1.0,0.620486855506897,1.0,1.0,0.0,1.0,-3.388435840606689,3.388426780700684,9.091998435906136e-06,2.5638344287872314,0.7550457119941711,0.7550457119941711,0.0,150.61863708496094,147.0,22550.4375,-0.0,3096.408935546875,1.0,283.1499938964844,285.8826904296875,290.3780517578125,291.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,17336.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709402859210968,1.0,0.0,0.0,1.9744250774383545,1.9744333028793333,2.601205721930455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.93115234375,0.0,270.2081298828125,1895.4371337890625,0.0,1685.7342529296875,0.5059434771537781,1.0,0.0,3.0,1.0,0.0
12322920,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.9127604961395264,0.389621764421463,0.3516602218151092,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.9932150840759276,0.4994687438011169,0.4733434319496155,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.9758334159851074,0.4689669609069824,0.3284489512443542,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6013488769531,0.9430792927742004,0.4246440231800079,0.4030554890632629,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015319824219,0.8187975287437439,0.2795392870903015,1.264756202697754,286.6012878417969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.14239501953125,286.6005859375,1.0,0.620486855506897,1.0,1.0,0.0,1.0,-3.388435840606689,3.388426780700684,9.091998435906136e-06,2.5638344287872314,0.7550457119941711,0.7550457119941711,0.0,150.61863708496094,147.0,22550.4375,-0.0,3096.408935546875,1.0,283.1499938964844,285.8826904296875,290.3780517578125,291.8705444335937,293.1499938964844,293.1499938964844,283.1499938964844,17336.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709402859210968,1.0,0.0,0.0,1.9744250774383545,1.9744333028793333,2.601205721930455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.93115234375,0.0,270.2081298828125,1895.4371337890625,0.0,1685.7342529296875,0.5059434771537781,1.0,0.0,3.0,1.0,0.0
12322980,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58306884765625,0.9152336716651917,0.3888778686523437,0.3509663045406341,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.995276153087616,0.4990414083003998,0.4729106426239013,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.9783833026885986,0.4687208533287048,0.3282545208930969,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830078125,0.946222484111786,0.4245526194572449,0.4029374122619629,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58319091796875,0.8209498524665833,0.2793622016906738,1.263802409172058,286.5829772949219,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1415405273437,286.5823059082031,1.0,0.6194896697998047,1.0,1.0,0.0,1.0,-3.3855559825897217,3.385546922683716,9.076466085389256e-06,2.5616226196289062,0.7609913945198059,0.7609913945198059,0.0,149.32196044921875,150.0,22662.68359375,-0.0,3082.486328125,1.0,283.1499938964844,285.8604736328125,290.4151306152344,291.9137268066406,293.1499938964844,293.1499938964844,283.1499938964844,17329.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096798419952393,1.0,0.0,0.0,2.0004308223724365,2.000439167022705,2.670179810593254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.1875,0.0,279.1142578125,1895.4371337890625,0.0,1687.966064453125,0.5115237236022949,1.0,0.0,3.0,1.0,0.0
12323040,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58306884765625,0.9152336716651917,0.3888778686523437,0.3509663045406341,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.995276153087616,0.4990414083003998,0.4729106426239013,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.9783833026885986,0.4687208533287048,0.3282545208930969,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830078125,0.946222484111786,0.4245526194572449,0.4029374122619629,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58319091796875,0.8209498524665833,0.2793622016906738,1.263802409172058,286.5829772949219,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1415405273437,286.5823059082031,1.0,0.6194896697998047,1.0,1.0,0.0,1.0,-3.3855559825897217,3.385546922683716,9.076466085389256e-06,2.5616226196289062,0.7609913945198059,0.7609913945198059,0.0,149.32196044921875,150.0,22662.68359375,-0.0,3082.486328125,1.0,283.1499938964844,285.8604736328125,290.4151306152344,291.9137268066406,293.1499938964844,293.1499938964844,283.1499938964844,17329.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096798419952393,1.0,0.0,0.0,2.0004308223724365,2.000439167022705,2.670179810593254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.1875,0.0,279.1142578125,1895.4371337890625,0.0,1687.966064453125,0.5115237236022949,1.0,0.0,3.0,1.0,0.0
12323100,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.9141837358474731,0.3884864747524261,0.35063236951828,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740051269531,0.9946544766426086,0.4988079369068146,0.4727081656455993,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.9776911735534668,0.4685787558555603,0.328167974948883,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740661621094,0.9454483389854432,0.4244872033596039,0.4028923213481903,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.8203371167182922,0.279256522655487,1.2634040117263794,286.5740051269531,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1409912109375,286.5733642578125,1.0,0.6194496750831604,1.0,1.0,0.0,1.0,-3.384273052215576,3.384263753890991,9.0695630206028e-06,2.56064248085022,0.7640023827552795,0.7640023827552795,0.0,149.51341247558594,150.0,22719.228515625,-0.0,3080.734130859375,1.0,283.1499938964844,285.8495483398437,290.4344482421875,291.9364013671875,293.1499938964844,293.1499938964844,283.1499938964844,17325.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099764347076416,1.0,0.0,0.0,2.0135176181793213,2.013526201248169,2.705230315314111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.05517578125,0.0,283.67462158203125,1895.4371337890625,0.0,1690.3572998046875,0.5143369436264038,1.0,0.0,3.0,1.0,0.0
12323160,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9122249484062196,0.3880844116210937,0.3503010869026184,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.993353009223938,0.4985628724098205,0.4725078344345093,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.9761942028999328,0.4684257805347442,0.3280834555625915,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.565185546875,0.9437214732170104,0.4244102835655212,0.4028494656085968,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8190392255783081,0.2791408896446228,1.2630228996276855,286.56512451171875,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1403503417969,286.5644836425781,1.0,0.6195911169052124,1.0,1.0,0.0,1.0,-3.383021354675293,3.383012294769287,9.062841854756698e-06,2.559689998626709,0.7670375108718872,0.7670375108718872,0.0,150.04434204101562,153.0,22775.697265625,-0.0,3081.013671875,1.0,283.1499938964844,285.8387145996094,290.4540405273437,291.9594421386719,293.1499938964844,293.1499938964844,283.1499938964844,17322.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103322148323059,1.0,0.0,0.0,2.02665638923645,2.026664972305298,2.740650586474658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.99658203125,0.0,288.30694580078125,1895.4371337890625,0.0,1693.227783203125,0.5171648859977722,1.0,0.0,3.0,1.0,0.0
12323220,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.9066747426986694,0.3872527778148651,0.3496383428573608,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475769042969,0.9893099069595336,0.4980409145355224,0.4721035957336426,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475769042969,0.9715276956558228,0.4680905342102051,0.3279134035110473,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.9383676648139954,0.4242251813411712,0.4027605354785919,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.8150815367698669,0.2788832485675812,1.2622661590576172,286.54754638671875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13897705078125,286.5469055175781,1.0,0.620234489440918,1.0,1.0,0.0,1.0,-3.380515813827514,3.380506753921509,9.049415893969126e-06,2.5577914714813232,0.7731809616088867,0.7731809616088867,0.0,151.79750061035156,156.0,22887.984375,-0.0,3085.555419921875,1.0,283.1499938964844,285.817138671875,290.4939880371094,292.0063171386719,293.1499938964844,293.1499938964844,283.1499938964844,17315.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111247777938843,1.0,0.0,0.0,2.053086042404175,2.0530946254730225,2.812597870160971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.06103515625,0.0,297.79071044921875,1895.4371337890625,0.0,1699.6292724609375,0.5228642821311951,1.0,0.0,3.0,1.0,0.0
12323280,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476379394531,0.9066747426986694,0.3872527778148651,0.3496383428573608,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475769042969,0.9893099069595336,0.4980409145355224,0.4721035957336426,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475769042969,0.9715276956558228,0.4680905342102051,0.3279134035110473,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.9383676648139954,0.4242251813411712,0.4027605354785919,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477905273437,0.8150815367698669,0.2788832485675812,1.2622661590576172,286.54754638671875,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13897705078125,286.5469055175781,1.0,0.620234489440918,1.0,1.0,0.0,1.0,-3.380515813827514,3.380506753921509,9.049415893969126e-06,2.5577914714813232,0.7731809616088867,0.7731809616088867,0.0,151.79750061035156,156.0,22887.984375,-0.0,3085.555419921875,1.0,283.1499938964844,285.817138671875,290.4939880371094,292.0063171386719,293.1499938964844,293.1499938964844,283.1499938964844,17315.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111247777938843,1.0,0.0,0.0,2.053086042404175,2.0530946254730225,2.812597870160971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.06103515625,0.0,297.79071044921875,1895.4371337890625,0.0,1699.6292724609375,0.5228642821311951,1.0,0.0,3.0,1.0,0.0
12323340,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.900173008441925,0.3863890767097473,0.3489678502082824,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.9839425683021544,0.4974793493747711,0.4716846048831939,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.9653853178024292,0.4677196145057678,0.3277350664138794,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.9314998388290404,0.424001544713974,0.4026577472686767,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303649902344,0.8099881410598755,0.2785947620868683,1.2614761590957642,286.5301513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.137451171875,286.5295104980469,1.0,0.6211752891540527,1.0,1.0,0.0,1.0,-3.3779165744781494,3.377907514572144,9.03552154341014e-06,2.55583119392395,0.7794265151023865,0.7794265151023865,0.0,154.14443969726562,159.0,22998.982421875,-0.0,3093.304443359375,1.0,283.1499938964844,285.79571533203125,290.5351257324219,292.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17308.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119295001029968,1.0,0.0,0.0,2.0797195434570312,2.079728364944458,2.8860438305855496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.38671875,0.0,307.5742492675781,1895.4371337890625,0.0,1706.14013671875,0.528622031211853,1.0,0.0,3.0,1.0,0.0
12323400,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.900173008441925,0.3863890767097473,0.3489678502082824,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.9839425683021544,0.4974793493747711,0.4716846048831939,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.9653853178024292,0.4677196145057678,0.3277350664138794,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.9314998388290404,0.424001544713974,0.4026577472686767,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303649902344,0.8099881410598755,0.2785947620868683,1.2614761590957642,286.5301513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.137451171875,286.5295104980469,1.0,0.6211752891540527,1.0,1.0,0.0,1.0,-3.3779165744781494,3.377907514572144,9.03552154341014e-06,2.55583119392395,0.7794265151023865,0.7794265151023865,0.0,154.14443969726562,159.0,22998.982421875,-0.0,3093.304443359375,1.0,283.1499938964844,285.79571533203125,290.5351257324219,292.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17308.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119295001029968,1.0,0.0,0.0,2.0797195434570312,2.079728364944458,2.8860438305855496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.38671875,0.0,307.5742492675781,1895.4371337890625,0.0,1706.14013671875,0.528622031211853,1.0,0.0,3.0,1.0,0.0
12323460,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.8932915925979614,0.3854993283748626,0.3482851386070251,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51287841796875,0.9777795672416688,0.4968830049037933,0.4712449610233307,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.9584354758262634,0.4673179984092712,0.3275443017482757,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.9240266680717468,0.4237446188926697,0.4025355279445648,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.8042698502540588,0.2782816886901855,1.2606312036514282,286.51287841796875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1358947753906,286.5122375488281,1.0,0.6222629547119141,1.0,1.0,0.0,1.0,-3.375173330307007,3.375164270401001,9.020888683153316e-06,2.553769826889038,0.7857739329338074,0.7857739329338074,0.0,156.8099365234375,162.0,23108.369140625,-0.0,3102.555419921875,1.0,283.1499938964844,285.7744140625,290.5775756835937,292.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,17302.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126818299293518,1.0,0.0,0.0,2.1065354347229004,2.106544256210327,2.960948677355191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.9912109375,0.0,317.6585388183594,1895.4371337890625,0.0,1712.2366943359375,0.5344335436820984,1.0,0.0,3.0,1.0,0.0
12323520,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.8932915925979614,0.3854993283748626,0.3482851386070251,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51287841796875,0.9777795672416688,0.4968830049037933,0.4712449610233307,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.9584354758262634,0.4673179984092712,0.3275443017482757,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.9240266680717468,0.4237446188926697,0.4025355279445648,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5130920410156,0.8042698502540588,0.2782816886901855,1.2606312036514282,286.51287841796875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1358947753906,286.5122375488281,1.0,0.6222629547119141,1.0,1.0,0.0,1.0,-3.375173330307007,3.375164270401001,9.020888683153316e-06,2.553769826889038,0.7857739329338074,0.7857739329338074,0.0,156.8099365234375,162.0,23108.369140625,-0.0,3102.555419921875,1.0,283.1499938964844,285.7744140625,290.5775756835937,292.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,17302.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126818299293518,1.0,0.0,0.0,2.1065354347229004,2.106544256210327,2.960948677355191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.9912109375,0.0,317.6585388183594,1895.4371337890625,0.0,1712.2366943359375,0.5344335436820984,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.8863292932510376,0.3845873177051544,0.3475886285305023,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9711259603500366,0.496254950761795,0.470782071352005,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9510682821273804,0.4668887853622436,0.3273392021656036,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.9164937734603882,0.4234576523303985,0.4023915529251098,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.798356294631958,0.2779484391212463,1.2597253322601318,286.4957580566406,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13427734375,286.4951171875,1.0,0.6234197616577148,1.0,1.0,0.0,1.0,-3.3722691535949707,3.372260093688965,9.00542363524437e-06,2.551593065261841,0.7922253608703613,0.7922253608703613,0.0,159.64939880371094,165.0,23215.994140625,-0.0,3112.431640625,1.0,283.1499938964844,285.7532653808594,290.6214599609375,292.1539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17296.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133684754371643,1.0,0.0,0.0,2.133514165878296,2.1335232257843018,3.0372768833331065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.8896484375,0.0,328.0442199707031,1895.4371337890625,0.0,1717.809326171875,0.5402944684028625,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.8863292932510376,0.3845873177051544,0.3475886285305023,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9711259603500366,0.496254950761795,0.470782071352005,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9510682821273804,0.4668887853622436,0.3273392021656036,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.9164937734603882,0.4234576523303985,0.4023915529251098,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.798356294631958,0.2779484391212463,1.2597253322601318,286.4957580566406,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13427734375,286.4951171875,1.0,0.6234197616577148,1.0,1.0,0.0,1.0,-3.3722691535949707,3.372260093688965,9.00542363524437e-06,2.551593065261841,0.7922253608703613,0.7922253608703613,0.0,159.64939880371094,165.0,23215.994140625,-0.0,3112.431640625,1.0,283.1499938964844,285.7532653808594,290.6214599609375,292.1539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17296.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133684754371643,1.0,0.0,0.0,2.133514165878296,2.1335232257843018,3.0372768833331065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.8896484375,0.0,328.0442199707031,1895.4371337890625,0.0,1717.809326171875,0.5402944684028625,1.0,0.0,3.0,1.0,0.0
12323700,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873352050781,0.8828828930854797,0.3841235339641571,0.3472347855567932,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872436523437,0.967675507068634,0.4959292709827423,0.4705411791801452,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872741699219,0.947306513786316,0.4666641056537628,0.3272307515144348,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.9128187894821168,0.4233032464981079,0.4023107588291168,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874572753906,0.7954134345054626,0.2777749896049499,1.2592487335205078,286.4872436523437,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1335144042969,286.4866027832031,1.0,0.624010443687439,1.0,1.0,0.0,1.0,-3.3707525730133057,3.3707435131073,8.997359145723749e-06,2.5504581928253174,0.7954928278923035,0.7954928278923035,0.0,161.10922241210938,165.0,23269.150390625,-0.0,3117.4501953125,1.0,283.1499938964844,285.74273681640625,290.6439514160156,292.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,17293.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136906385421753,1.0,0.0,0.0,2.147062301635742,2.147071361541748,3.0759738933738845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.453125,0.0,333.3514404296875,1895.4371337890625,0.0,1720.4266357421875,0.5432429313659668,1.0,0.0,3.0,1.0,0.0
12323760,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.8794865012168884,0.3836554288864136,0.3468776345252991,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.478759765625,0.9641736745834352,0.4955968260765075,0.4702945947647095,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.9435317516326904,0.466433584690094,0.3271187543869018,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.9092592597007751,0.423142522573471,0.4022247195243835,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7925041913986206,0.2775979340076446,1.2587584257125854,286.478759765625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1327209472656,286.4781494140625,1.0,0.6246041059494019,1.0,1.0,0.0,1.0,-3.3691983222961426,3.3691892623901367,8.989098205347545e-06,2.5492959022521973,0.7987855076789856,0.7987855076789856,0.0,162.58453369140625,168.0,23321.794921875,-0.0,3122.46826171875,1.0,283.1499938964844,285.7322692871094,290.6667175292969,292.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17291.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139987349510193,1.0,0.0,0.0,2.160639762878418,2.160649061203003,3.115000311026961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.0693359375,0.0,338.7326354980469,1895.4371337890625,0.0,1722.93115234375,0.5462011098861694,1.0,0.0,3.0,1.0,0.0
12323820,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620361328125,0.8728695511817932,0.3827056288719177,0.3461523652076721,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619445800781,0.9570629596710204,0.4949101507663727,0.4697822034358978,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46197509765625,0.9360072612762452,0.4659537374973297,0.3268826603889465,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620056152344,0.9025894999504088,0.4228008389472961,0.4020347595214844,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621887207031,0.7868111729621887,0.2772327065467834,1.257733702659607,286.4619445800781,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1311950683594,286.4613342285156,1.0,0.6257922649383545,1.0,1.0,0.0,1.0,-3.36596417427063,3.365955352783203,8.97193058335688e-06,2.54688048362732,0.8054587244987488,0.8054587244987488,0.0,165.56849670410156,171.0,23425.78125,-0.0,3132.401123046875,1.0,283.1499938964844,285.7114562988281,290.7132263183594,292.2587585449219,293.1499938964844,293.1499938964844,283.1499938964844,17286.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145830988883972,1.0,0.0,0.0,2.1878886222839355,2.1878979206085205,3.19406524340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.49169921875,0.0,349.7210388183594,1895.4371337890625,0.0,1727.685546875,0.5521482825279236,1.0,0.0,3.0,1.0,0.0
12323880,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620361328125,0.8728695511817932,0.3827056288719177,0.3461523652076721,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4619445800781,0.9570629596710204,0.4949101507663727,0.4697822034358978,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46197509765625,0.9360072612762452,0.4659537374973297,0.3268826603889465,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4620056152344,0.9025894999504088,0.4228008389472961,0.4020347595214844,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621887207031,0.7868111729621887,0.2772327065467834,1.257733702659607,286.4619445800781,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1311950683594,286.4613342285156,1.0,0.6257922649383545,1.0,1.0,0.0,1.0,-3.36596417427063,3.365955352783203,8.97193058335688e-06,2.54688048362732,0.8054587244987488,0.8054587244987488,0.0,165.56849670410156,171.0,23425.78125,-0.0,3132.401123046875,1.0,283.1499938964844,285.7114562988281,290.7132263183594,292.2587585449219,293.1499938964844,293.1499938964844,283.1499938964844,17286.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145830988883972,1.0,0.0,0.0,2.1878886222839355,2.1878979206085205,3.19406524340593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.49169921875,0.0,349.7210388183594,1895.4371337890625,0.0,1727.685546875,0.5521482825279236,1.0,0.0,3.0,1.0,0.0
12323940,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454040527344,0.8665252327919006,0.3817407786846161,0.3454144895076751,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453125,0.94989675283432,0.4941985011100769,0.4692473113536834,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.9286295771598816,0.4654522538185119,0.3266322910785675,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.8963662385940552,0.4224360287189483,0.401824027299881,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455261230469,0.7813236117362976,0.2768555879592895,1.256659984588623,286.4453125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.12969970703125,286.4447021484375,1.0,0.6269742250442505,1.0,1.0,0.0,1.0,-3.362586736679077,3.362577676773072,8.954024451668374e-06,2.5443601608276367,0.8122385144233704,0.8122385144233704,0.0,168.5769500732422,174.0,23527.6953125,-0.0,3142.132568359375,1.0,283.1499938964844,285.6907958984375,290.7607116699219,292.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17282.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151246070861816,1.0,0.0,0.0,2.215221643447876,2.21523118019104,3.27436964653316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.0693359375,0.0,361.0016479492188,1895.4371337890625,0.0,1732.0966796875,0.5581265687942505,1.0,0.0,3.0,1.0,0.0
12324000,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454040527344,0.8665252327919006,0.3817407786846161,0.3454144895076751,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453125,0.94989675283432,0.4941985011100769,0.4692473113536834,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.9286295771598816,0.4654522538185119,0.3266322910785675,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.8963662385940552,0.4224360287189483,0.401824027299881,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455261230469,0.7813236117362976,0.2768555879592895,1.256659984588623,286.4453125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.12969970703125,286.4447021484375,1.0,0.6269742250442505,1.0,1.0,0.0,1.0,-3.362586736679077,3.362577676773072,8.954024451668374e-06,2.5443601608276367,0.8122385144233704,0.8122385144233704,0.0,168.5769500732422,174.0,23527.6953125,-0.0,3142.132568359375,1.0,283.1499938964844,285.6907958984375,290.7607116699219,292.31268310546875,293.1499938964844,293.1499938964844,283.1499938964844,17282.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151246070861816,1.0,0.0,0.0,2.215221643447876,2.21523118019104,3.27436964653316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.0693359375,0.0,361.0016479492188,1895.4371337890625,0.0,1732.0966796875,0.5581265687942505,1.0,0.0,3.0,1.0,0.0
12324060,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289855957031,0.8604629635810852,0.3807613849639892,0.344664067029953,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.9427504539489746,0.4934614896774292,0.4686891436576843,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.9215009808540344,0.4649287462234497,0.3263671100139618,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.8903651237487793,0.4220477938652038,0.4015918374061584,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.7760558128356934,0.2764674127101898,1.255538821220398,286.42889404296875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1282958984375,286.42828369140625,1.0,0.6281441450119019,1.0,1.0,0.0,1.0,-3.359065532684326,3.3590567111968994,8.935381629271433e-06,2.5417346954345703,0.8191354870796204,0.8191354870796204,0.0,171.5985107421875,177.0,23627.74609375,-0.0,3151.596435546875,1.0,283.1499938964844,285.67041015625,290.8091125488281,292.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,17279.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156311273574829,1.0,0.0,0.0,2.2426187992095947,2.242628574371338,3.355863782417146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.796875,0.0,372.5703430175781,1895.4371337890625,0.0,1736.2265625,0.5641319751739502,1.0,0.0,3.0,1.0,0.0
12324120,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289855957031,0.8604629635810852,0.3807613849639892,0.344664067029953,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.9427504539489746,0.4934614896774292,0.4686891436576843,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289245605469,0.9215009808540344,0.4649287462234497,0.3263671100139618,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.428955078125,0.8903651237487793,0.4220477938652038,0.4015918374061584,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291076660156,0.7760558128356934,0.2764674127101898,1.255538821220398,286.42889404296875,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1282958984375,286.42828369140625,1.0,0.6281441450119019,1.0,1.0,0.0,1.0,-3.359065532684326,3.3590567111968994,8.935381629271433e-06,2.5417346954345703,0.8191354870796204,0.8191354870796204,0.0,171.5985107421875,177.0,23627.74609375,-0.0,3151.596435546875,1.0,283.1499938964844,285.67041015625,290.8091125488281,292.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,17279.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156311273574829,1.0,0.0,0.0,2.2426187992095947,2.242628574371338,3.355863782417146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.796875,0.0,372.5703430175781,1895.4371337890625,0.0,1736.2265625,0.5641319751739502,1.0,0.0,3.0,1.0,0.0
12324180,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128112792969,0.8546813130378723,0.379768967628479,0.3439022600650787,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.9356968402862548,0.4927010536193847,0.4681092798709869,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127502441406,0.9147194027900696,0.4643846452236175,0.3260878920555115,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41278076171875,0.8845949769020081,0.421638011932373,0.4013396799564361,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129333496094,0.7710133790969849,0.2760697901248932,1.2543764114379885,286.4127197265625,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.126953125,286.412109375,1.0,0.6293001770973206,1.0,1.0,0.0,1.0,-3.355413913726806,3.35540509223938,8.91607123776339e-06,2.539013147354126,0.8261488080024719,0.8261488080024719,0.0,174.6259307861328,180.0,23725.7734375,-0.0,3160.780029296875,1.0,283.1499938964844,285.6502380371094,290.8581848144531,292.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,17276.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161060571670532,1.0,0.0,0.0,2.270045518875122,2.2700555324554443,3.438448459291976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.6064453125,0.0,384.4177856445313,1895.4371337890625,0.0,1740.1031494140625,0.570156991481781,1.0,0.0,3.0,1.0,0.0
12324240,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128112792969,0.8546813130378723,0.379768967628479,0.3439022600650787,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.9356968402862548,0.4927010536193847,0.4681092798709869,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127502441406,0.9147194027900696,0.4643846452236175,0.3260878920555115,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41278076171875,0.8845949769020081,0.421638011932373,0.4013396799564361,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129333496094,0.7710133790969849,0.2760697901248932,1.2543764114379885,286.4127197265625,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.126953125,286.412109375,1.0,0.6293001770973206,1.0,1.0,0.0,1.0,-3.355413913726806,3.35540509223938,8.91607123776339e-06,2.539013147354126,0.8261488080024719,0.8261488080024719,0.0,174.6259307861328,180.0,23725.7734375,-0.0,3160.780029296875,1.0,283.1499938964844,285.6502380371094,290.8581848144531,292.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,17276.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161060571670532,1.0,0.0,0.0,2.270045518875122,2.2700555324554443,3.438448459291976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.6064453125,0.0,384.4177856445313,1895.4371337890625,0.0,1740.1031494140625,0.570156991481781,1.0,0.0,3.0,1.0,0.0
12324300,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048156738281,0.8518922924995422,0.3792683780193329,0.3435174524784088,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.932226061820984,0.4923126399517059,0.4678116738796234,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.911487638950348,0.4641053378582001,0.3259433209896087,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.8817967772483826,0.4214255809783935,0.4012065231800079,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.7685760855674744,0.2758678495883941,1.2537814378738403,286.4047241210937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.12628173828125,286.40411376953125,1.0,0.6298729181289673,1.0,1.0,0.0,1.0,-3.3535430431365967,3.35353422164917,8.906186849344522e-06,2.53761887550354,0.8296987414360046,0.8296987414360046,0.0,176.14064025878906,180.0,23773.98046875,-0.0,3165.268310546875,1.0,283.1499938964844,285.6402587890625,290.8829345703125,292.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,17276.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163328528404236,1.0,0.0,0.0,2.283759117126465,2.283769130706787,3.48011809592208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.5244140625,0.0,390.4429321289063,1895.4371337890625,0.0,1741.955322265625,0.5731748342514038,1.0,0.0,3.0,1.0,0.0
12324360,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968811035156,0.8491684198379517,0.3787649273872375,0.3431301116943359,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39678955078125,0.9288036227226256,0.4919187128543854,0.4675089716911316,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968200683594,0.9083767533302308,0.4638211131095886,0.3257953524589538,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.8790557384490967,0.4212080836296081,0.4010686874389648,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3970031738281,0.7661938071250916,0.2756639719009399,1.2531777620315552,286.39678955078125,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1256408691406,286.3962097167969,1.0,0.6304419636726379,1.0,1.0,0.0,1.0,-3.3516430854797363,3.3516342639923096,8.896153303794563e-06,2.536203145980835,0.8332788944244385,0.8332788944244385,0.0,177.6555633544922,183.0,23821.74609375,-0.0,3169.686767578125,1.0,283.1499938964844,285.6303405761719,290.9078063964844,292.4787292480469,293.1499938964844,293.1499938964844,283.1499938964844,17275.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165529727935791,1.0,0.0,0.0,2.297466278076172,2.297476291656494,3.522018801049853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.45068359375,0.0,396.532958984375,1895.4371337890625,0.0,1743.7540283203125,0.5761949419975281,1.0,0.0,3.0,1.0,0.0
12324420,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812255859375,0.843906581401825,0.3777504563331604,0.3423486053943634,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811340332031,0.922137975692749,0.4911158680915832,0.4668894112110138,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38116455078125,0.9025633931159972,0.4632391333580017,0.3254900872707367,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.8737428784370422,0.4207593202590942,0.4007800221443176,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38134765625,0.7615904808044434,0.2752511501312256,1.2519476413726809,286.3811340332031,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1244201660156,286.38055419921875,1.0,0.6315699219703674,1.0,1.0,0.0,1.0,-3.3477632999420166,3.34775447845459,8.875684216036461e-06,2.5333123207092285,0.840527355670929,0.840527355670929,0.0,180.685302734375,186.0,23915.76171875,-0.0,3178.32763671875,1.0,283.1499938964844,285.6107482910156,290.9577941894531,292.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,17274.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169749140739441,1.0,0.0,0.0,2.3248443603515625,2.324854612350464,3.606460268201772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.29443359375,0.0,408.90240478515625,1895.4371337890625,0.0,1747.203857421875,0.5822376608848572,1.0,0.0,3.0,1.0,0.0
12324480,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812255859375,0.843906581401825,0.3777504563331604,0.3423486053943634,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811340332031,0.922137975692749,0.4911158680915832,0.4668894112110138,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38116455078125,0.9025633931159972,0.4632391333580017,0.3254900872707367,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.8737428784370422,0.4207593202590942,0.4007800221443176,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38134765625,0.7615904808044434,0.2752511501312256,1.2519476413726809,286.3811340332031,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1244201660156,286.38055419921875,1.0,0.6315699219703674,1.0,1.0,0.0,1.0,-3.3477632999420166,3.34775447845459,8.875684216036461e-06,2.5333123207092285,0.840527355670929,0.840527355670929,0.0,180.685302734375,186.0,23915.76171875,-0.0,3178.32763671875,1.0,283.1499938964844,285.6107482910156,290.9577941894531,292.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,17274.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169749140739441,1.0,0.0,0.0,2.3248443603515625,2.324854612350464,3.606460268201772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.29443359375,0.0,408.90240478515625,1895.4371337890625,0.0,1747.203857421875,0.5822376608848572,1.0,0.0,3.0,1.0,0.0
12324540,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.838873028755188,0.376725822687149,0.3415580093860626,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9157658815383912,0.4902921915054321,0.4662502706050873,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.8971202969551086,0.4626380205154419,0.3251716196537018,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658447265625,0.8686478137969971,0.420291393995285,0.4004733562469482,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.7571932673454285,0.2748318612575531,1.2506883144378662,286.3658142089844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1232604980469,286.365234375,1.0,0.6326837539672852,1.0,1.0,0.0,1.0,-3.3437764644622803,3.343767642974853,8.854672159941401e-06,2.530340671539306,0.8479048013687134,0.8479048013687134,0.0,183.714096069336,189.0,24007.763671875,-0.0,3186.70068359375,1.0,283.1499938964844,285.59149169921875,291.0080261230469,292.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,17275.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173769474029541,1.0,0.0,0.0,2.35215711593628,2.3521673679351807,3.691696406349365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.10009765625,0.0,421.5165100097656,1895.4371337890625,0.0,1750.49365234375,0.5882788896560669,1.0,0.0,3.0,1.0,0.0
12324600,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658752441406,0.838873028755188,0.376725822687149,0.3415580093860626,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.9157658815383912,0.4902921915054321,0.4662502706050873,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658142089844,0.8971202969551086,0.4626380205154419,0.3251716196537018,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3658447265625,0.8686478137969971,0.420291393995285,0.4004733562469482,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.7571932673454285,0.2748318612575531,1.2506883144378662,286.3658142089844,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1232604980469,286.365234375,1.0,0.6326837539672852,1.0,1.0,0.0,1.0,-3.3437764644622803,3.343767642974853,8.854672159941401e-06,2.530340671539306,0.8479048013687134,0.8479048013687134,0.0,183.714096069336,189.0,24007.763671875,-0.0,3186.70068359375,1.0,283.1499938964844,285.59149169921875,291.0080261230469,292.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,17275.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173769474029541,1.0,0.0,0.0,2.35215711593628,2.3521673679351807,3.691696406349365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.10009765625,0.0,421.5165100097656,1895.4371337890625,0.0,1750.49365234375,0.5882788896560669,1.0,0.0,3.0,1.0,0.0
12324660,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.83404141664505,0.3756907880306244,0.340758204460144,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35076904296875,0.9097546935081482,0.4894465804100036,0.4655906558036804,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35076904296875,0.8918570280075073,0.4620162546634674,0.3248390257358551,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.8637598752975464,0.4198032915592193,0.4001478552818298,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.7529902458190918,0.2744064331054687,1.249401569366455,286.35076904296875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1221923828125,286.3501892089844,1.0,0.6337831616401672,1.0,1.0,0.0,1.0,-3.339681386947632,3.339672565460205,8.833111678541172e-06,2.5272867679595947,0.8554254770278931,0.8554254770278931,0.0,186.7415008544922,192.0,24097.732421875,-0.0,3194.7998046875,1.0,283.1499938964844,285.57257080078125,291.0583190917969,292.6475524902344,293.1499938964844,293.1499938964844,283.1499938964844,17275.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177616953849792,1.0,0.0,0.0,2.3793838024139404,2.37939453125,3.777655877001962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.8193359375,0.0,434.3653869628906,1895.4371337890625,0.0,1753.644775390625,0.5943132042884827,1.0,0.0,3.0,1.0,0.0
