time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324720,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.83404141664505,0.3756907880306244,0.340758204460144,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.35076904296875,0.9097546935081482,0.4894465804100036,0.4655906558036804,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.35076904296875,0.8918570280075073,0.4620162546634674,0.3248390257358551,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.8637598752975464,0.4198032915592193,0.4001478552818298,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509521484375,0.7529902458190918,0.2744064331054687,1.249401569366455,286.35076904296875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1221923828125,286.3501892089844,1.0,0.6337831616401672,1.0,1.0,0.0,1.0,-3.339681386947632,3.339672565460205,8.833111678541172e-06,2.5272867679595947,0.8554254770278931,0.8554254770278931,0.0,186.7415008544922,192.0,24097.732421875,-0.0,3194.7998046875,1.0,283.1499938964844,285.57257080078125,291.0583190917969,292.6475524902344,293.1499938964844,293.1499938964844,283.1499938964844,17275.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177616953849792,1.0,0.0,0.0,2.3793838024139404,2.37939453125,3.777655877001962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.8193359375,0.0,434.3653869628906,1895.4371337890625,0.0,1753.644775390625,0.5943132042884827,1.0,0.0,3.0,1.0,0.0
12324780,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.8293890357017517,0.3746511340141296,0.3399522304534912,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.9041833877563475,0.4885856211185455,0.4649147689342499,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374938964844,0.88677579164505,0.4613800048828125,0.3244949877262115,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374938964844,0.8590750694274902,0.41930091381073,0.3998072743415832,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.7489737868309021,0.2739784717559814,1.2480976581573486,286.33746337890625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1211853027344,286.33709716796875,1.0,0.6348711848258972,1.0,1.0,0.0,1.0,-3.3355064392089844,3.3354976177215576,8.811151928966865e-06,2.5241708755493164,0.8631033897399902,0.8631033897399902,0.0,189.76568603515625,195.0,24194.58203125,-0.0,3202.67919921875,1.0,283.1499938964844,285.5544738769531,291.1085205078125,292.703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17277.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181438207626343,1.0,0.0,0.0,2.4065093994140625,2.406520128250122,3.86427899456976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.68115234375,0.0,447.4432678222656,1895.4371337890625,0.0,1756.7762451171875,0.6003360152244568,1.0,0.0,3.0,1.0,0.0
12324840,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375244140625,0.8293890357017517,0.3746511340141296,0.3399522304534912,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33746337890625,0.9041833877563475,0.4885856211185455,0.4649147689342499,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374938964844,0.88677579164505,0.4613800048828125,0.3244949877262115,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374938964844,0.8590750694274902,0.41930091381073,0.3998072743415832,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.7489737868309021,0.2739784717559814,1.2480976581573486,286.33746337890625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1211853027344,286.33709716796875,1.0,0.6348711848258972,1.0,1.0,0.0,1.0,-3.3355064392089844,3.3354976177215576,8.811151928966865e-06,2.5241708755493164,0.8631033897399902,0.8631033897399902,0.0,189.76568603515625,195.0,24194.58203125,-0.0,3202.67919921875,1.0,283.1499938964844,285.5544738769531,291.1085205078125,292.703857421875,293.1499938964844,293.1499938964844,283.1499938964844,17277.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181438207626343,1.0,0.0,0.0,2.4065093994140625,2.406520128250122,3.86427899456976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.68115234375,0.0,447.4432678222656,1895.4371337890625,0.0,1756.7762451171875,0.6003360152244568,1.0,0.0,3.0,1.0,0.0
12324900,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.8271462321281433,0.3741514086723327,0.3395575582981109,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.9016035199165344,0.4881692826747894,0.4645808935165405,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.8843302130699158,0.4610777795314789,0.3243266940116882,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.856830894947052,0.4190617799758911,0.3996401727199554,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.7470530867576599,0.2737756967544555,1.2474676370620728,286.33709716796875,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.120849609375,286.3371276855469,1.0,0.6354158520698547,1.0,1.0,0.0,1.0,-3.333468675613404,3.333459854125977,8.800433533906471e-06,2.52264666557312,0.8671061396598816,0.8671061396598816,0.0,191.2654724121093,195.0,24274.46484375,-0.0,3206.651123046875,1.0,283.1499938964844,285.5480041503906,291.1339111328125,292.7330322265625,293.1499938964844,293.1499938964844,283.1499938964844,17275.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183905839920044,1.0,0.0,0.0,2.4201080799102783,2.420118808746338,3.908074575065257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.943359375,0.0,454.0908203125,1895.4371337890625,0.0,1758.7998046875,0.6033568382263184,1.0,0.0,3.0,1.0,0.0
12324960,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8249872326850891,0.3736782968044281,0.3391836881637573,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8991307020187378,0.4877750277519226,0.4642642736434936,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8819832801818848,0.4607992470264435,0.3241723775863647,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.8546826243400574,0.418842077255249,0.3994880318641662,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380126953125,0.7452167868614197,0.2735898494720459,1.2468982934951782,286.3380126953125,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1206970214844,286.33807373046875,1.0,0.6359696388244629,1.0,1.0,0.0,1.0,-3.331583976745605,3.3315751552581787,8.790526408120058e-06,2.5212364196777344,0.8712202906608582,0.8712202906608582,0.0,192.743881225586,198.0,24356.064453125,-0.0,3210.839599609375,1.0,283.1499938964844,285.54248046875,291.1597595214844,292.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17271.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187773585319519,1.0,0.0,0.0,2.433799743652344,2.4338107109069824,3.952419547204045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.85498046875,0.0,460.8448486328125,1895.4371337890625,0.0,1761.9736328125,0.606397807598114,1.0,0.0,3.0,1.0,0.0
12325020,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.8208422064781189,0.372775137424469,0.3384804427623749,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.8943969011306763,0.4870233833789825,0.4636700749397278,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.8775120377540588,0.4602796733379364,0.3238938748836517,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.8506046533584595,0.4184358716011047,0.39921835064888,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.741738498210907,0.2732522785663605,1.2459173202514648,286.3400573730469,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1207275390625,286.3401184082031,1.0,0.6371079683303833,1.0,1.0,0.0,1.0,-3.328183174133301,3.328174352645874,8.772673027124256e-06,2.518695831298828,0.8797041177749634,0.8797041177749634,0.0,195.6693878173828,201.0,24520.962890625,-0.0,3219.846923828125,1.0,283.1499938964844,285.5316772460937,291.2117004394531,292.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17263.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199416160583496,1.0,0.0,0.0,2.4613730907440186,2.461384057998657,4.042483396915486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.88134765625,0.0,474.66015625,1895.4371337890625,0.0,1771.541015625,0.6125284433364868,1.0,0.0,3.0,1.0,0.0
12325080,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.8208422064781189,0.372775137424469,0.3384804427623749,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.8943969011306763,0.4870233833789825,0.4636700749397278,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.8775120377540588,0.4602796733379364,0.3238938748836517,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.8506046533584595,0.4184358716011047,0.39921835064888,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.741738498210907,0.2732522785663605,1.2459173202514648,286.3400573730469,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1207275390625,286.3401184082031,1.0,0.6371079683303833,1.0,1.0,0.0,1.0,-3.328183174133301,3.328174352645874,8.772673027124256e-06,2.518695831298828,0.8797041177749634,0.8797041177749634,0.0,195.6693878173828,201.0,24520.962890625,-0.0,3219.846923828125,1.0,283.1499938964844,285.5316772460937,291.2117004394531,292.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17263.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199416160583496,1.0,0.0,0.0,2.4613730907440186,2.461384057998657,4.042483396915486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.88134765625,0.0,474.66015625,1895.4371337890625,0.0,1771.541015625,0.6125284433364868,1.0,0.0,3.0,1.0,0.0
12325140,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.816830039024353,0.3719042837619781,0.3378128707408905,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8898612856864929,0.4862984716892242,0.4631072580814361,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8732500076293945,0.4597848057746887,0.3236378133296966,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8467344045639038,0.4180543124675751,0.3989773094654083,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.7384464740753174,0.2729476690292358,1.2451002597808838,286.342041015625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12109375,286.34210205078125,1.0,0.6382863521575928,1.0,1.0,0.0,1.0,-3.3251218795776367,3.32511305809021,8.756630450079683e-06,2.516413927078247,0.8885447978973389,0.8885447978973389,0.0,198.58981323242188,204.0,24687.07421875,-0.0,3229.56640625,1.0,283.1499938964844,285.52099609375,291.2625427246094,292.887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17255.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215027809143066,1.0,0.0,0.0,2.4891934394836426,2.4892046451568604,4.134382436404849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.7119140625,0.0,488.8958740234375,1895.4371337890625,0.0,1784.40380859375,0.6187244057655334,1.0,0.0,3.0,1.0,0.0
12325200,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.816830039024353,0.3719042837619781,0.3378128707408905,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8898612856864929,0.4862984716892242,0.4631072580814361,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8732500076293945,0.4597848057746887,0.3236378133296966,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8467344045639038,0.4180543124675751,0.3989773094654083,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3420104980469,0.7384464740753174,0.2729476690292358,1.2451002597808838,286.342041015625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12109375,286.34210205078125,1.0,0.6382863521575928,1.0,1.0,0.0,1.0,-3.3251218795776367,3.32511305809021,8.756630450079683e-06,2.516413927078247,0.8885447978973389,0.8885447978973389,0.0,198.58981323242188,204.0,24687.07421875,-0.0,3229.56640625,1.0,283.1499938964844,285.52099609375,291.2625427246094,292.887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17255.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215027809143066,1.0,0.0,0.0,2.4891934394836426,2.4892046451568604,4.134382436404849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.7119140625,0.0,488.8958740234375,1895.4371337890625,0.0,1784.40380859375,0.6187244057655334,1.0,0.0,3.0,1.0,0.0
12325260,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.8128703832626343,0.3710475862026214,0.3371614813804626,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.8854655623435974,0.485582023859024,0.4625562727451324,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.869135856628418,0.4592949450016022,0.3233882188796997,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.8430106043815613,0.4176807999610901,0.3987474143505096,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.7352840900421143,0.2726633548736572,1.2443881034851074,286.3439025878906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1216125488281,286.3439636230469,1.0,0.6394956111907959,1.0,1.0,0.0,1.0,-3.32224178314209,3.322232961654663,8.741552846913692e-06,2.514268159866333,0.8977453112602234,0.8977453112602234,0.0,201.52696228027344,207.0,24853.25,-0.0,3239.767333984375,1.0,283.1499938964844,285.5104064941406,291.3116455078125,292.947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17249.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232549786567688,1.0,0.0,0.0,2.5172128677368164,2.5172243118286133,4.22798308363781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12451171875,0.0,503.5430603027344,1895.4371337890625,0.0,1798.885498046875,0.6249762177467346,1.0,0.0,3.0,1.0,0.0
12325320,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.8128703832626343,0.3710475862026214,0.3371614813804626,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.8854655623435974,0.485582023859024,0.4625562727451324,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.869135856628418,0.4592949450016022,0.3233882188796997,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3439025878906,0.8430106043815613,0.4176807999610901,0.3987474143505096,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.7352840900421143,0.2726633548736572,1.2443881034851074,286.3439025878906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1216125488281,286.3439636230469,1.0,0.6394956111907959,1.0,1.0,0.0,1.0,-3.32224178314209,3.322232961654663,8.741552846913692e-06,2.514268159866333,0.8977453112602234,0.8977453112602234,0.0,201.52696228027344,207.0,24853.25,-0.0,3239.767333984375,1.0,283.1499938964844,285.5104064941406,291.3116455078125,292.947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17249.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232549786567688,1.0,0.0,0.0,2.5172128677368164,2.5172243118286133,4.22798308363781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12451171875,0.0,503.5430603027344,1895.4371337890625,0.0,1798.885498046875,0.6249762177467346,1.0,0.0,3.0,1.0,0.0
12325380,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8089163303375244,0.3701972365379333,0.3365178108215332,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8811898231506348,0.484864741563797,0.4620068967342376,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8651471734046936,0.4587998986244201,0.3231369256973266,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8394069671630859,0.4173064529895782,0.3985190987586975,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7322244644165039,0.2723923623561859,1.243746042251587,286.3455505371094,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1221618652344,286.3455810546875,1.0,0.6407265663146973,1.0,1.0,0.0,1.0,-3.319457054138184,3.319448471069336,8.726983651285991e-06,2.5121915340423584,0.9073288440704346,0.9073288440704346,0.0,204.4846649169922,210.0,25018.625,-0.0,3250.279541015625,1.0,283.1499938964844,285.49981689453125,291.35906982421875,293.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,17244.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250559329986572,1.0,0.0,0.0,2.545383214950561,2.5453946590423584,4.3231437985014054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.091796875,0.0,518.5867919921875,1895.4371337890625,0.0,1813.8197021484373,0.6342729330062866,1.0,0.0,3.0,1.0,0.0
12325440,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8089163303375244,0.3701972365379333,0.3365178108215332,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8811898231506348,0.484864741563797,0.4620068967342376,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8651471734046936,0.4587998986244201,0.3231369256973266,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455505371094,0.8394069671630859,0.4173064529895782,0.3985190987586975,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.7322244644165039,0.2723923623561859,1.243746042251587,286.3455505371094,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1221618652344,286.3455810546875,1.0,0.6407265663146973,1.0,1.0,0.0,1.0,-3.319457054138184,3.319448471069336,8.726983651285991e-06,2.5121915340423584,0.9073288440704346,0.9073288440704346,0.0,204.4846649169922,210.0,25018.625,-0.0,3250.279541015625,1.0,283.1499938964844,285.49981689453125,291.35906982421875,293.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,17244.40625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250559329986572,1.0,0.0,0.0,2.545383214950561,2.5453946590423584,4.3231437985014054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.091796875,0.0,518.5867919921875,1895.4371337890625,0.0,1813.8197021484373,0.6342729330062866,1.0,0.0,3.0,1.0,0.0
12325500,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.8069133162498474,0.3697476089000702,0.3361899256706238,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3364562988281,0.8790796995162964,0.4844825267791748,0.4617249071598053,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.8631822466850281,0.4585254192352295,0.3230045139789581,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33648681640625,0.837632417678833,0.4170985817909241,0.3983985483646393,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.7307152152061462,0.2722461819648742,1.2434210777282717,286.3364562988281,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.122314453125,286.3360290527344,1.0,0.6413434147834778,1.0,1.0,0.0,1.0,-3.318028688430786,3.31801986694336,8.719521247257944e-06,2.511129379272461,0.9120585918426514,0.9120585918426514,0.0,205.977279663086,210.0,25160.79296875,-0.0,3255.524658203125,1.0,283.1499938964844,285.4817199707031,291.38385009765625,293.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17545.892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261751890182495,1.0,0.0,0.0,2.5814239978790283,2.5814359188079834,4.446436037142121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.85888671875,0.0,539.9216918945312,1895.4371337890625,0.0,1823.1256103515625,0.6402477025985718,1.0,0.0,3.0,1.0,0.0
12325560,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.804832398891449,0.3692705333232879,0.3358335793018341,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311767578125,0.8769336938858032,0.4840721189975738,0.4614140093326568,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311767578125,0.8611821532249451,0.4582199454307556,0.3228482007980346,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.8358265161514282,0.4168653786182403,0.3982525765895843,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.331298828125,0.7291761040687561,0.2720840275287628,1.2430261373519895,286.3311767578125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.122314453125,286.330810546875,1.0,0.6419494152069092,1.0,1.0,0.0,1.0,-3.31638765335083,3.316378831863404,8.710943802725524e-06,2.509905338287353,0.9168767929077148,0.9168767929077148,0.0,207.5020294189453,213.0,25265.404296875,-0.0,3260.46875,1.0,283.1499938964844,285.4691467285156,291.407958984375,293.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,17689.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274231910705566,1.0,0.0,0.0,2.6057941913604736,2.605806350708008,4.530786270606768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.39794921875,0.0,554.3489379882812,1895.4371337890625,0.0,1833.5240478515625,0.6488821506500244,1.0,0.0,3.0,1.0,0.0
12325620,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.8005852699279785,0.3682295978069305,0.3350552320480346,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.872604489326477,0.4831607937812805,0.460720032453537,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.8571467995643616,0.4575108885765075,0.3224771916866302,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.8321770429611206,0.4163172841072082,0.3978956937789917,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.7260491251945496,0.2717051208019256,1.242039680480957,286.30828857421875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1217041015625,286.3076477050781,1.0,0.6431199908256531,1.0,1.0,0.0,1.0,-3.3125550746917725,3.312546491622925,8.690907634445466e-06,2.507038354873657,0.9263857007026672,0.9263857007026672,0.0,210.6079559326172,216.0,25538.970703125,-0.0,3269.42138671875,1.0,283.1499938964844,285.4286193847656,291.4561767578125,293.1354064941406,293.1499938964844,293.1499938964844,283.1499938964844,18359.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730486273765564,1.0,0.0,0.0,2.68162488937378,2.681637763977051,4.79832237942901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.732421875,0.0,602.1053466796875,1895.4371337890625,0.0,1859.144775390625,0.6672196388244629,1.0,0.0,3.0,1.0,0.0
12325680,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083801269531,0.8005852699279785,0.3682295978069305,0.3350552320480346,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.872604489326477,0.4831607937812805,0.460720032453537,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30828857421875,0.8571467995643616,0.4575108885765075,0.3224771916866302,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.8321770429611206,0.4163172841072082,0.3978956937789917,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.7260491251945496,0.2717051208019256,1.242039680480957,286.30828857421875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1217041015625,286.3076477050781,1.0,0.6431199908256531,1.0,1.0,0.0,1.0,-3.3125550746917725,3.312546491622925,8.690907634445466e-06,2.507038354873657,0.9263857007026672,0.9263857007026672,0.0,210.6079559326172,216.0,25538.970703125,-0.0,3269.42138671875,1.0,283.1499938964844,285.4286193847656,291.4561767578125,293.1354064941406,293.1499938964844,293.1499938964844,283.1499938964844,18359.318359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730486273765564,1.0,0.0,0.0,2.68162488937378,2.681637763977051,4.79832237942901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.732421875,0.0,602.1053466796875,1895.4371337890625,0.0,1859.144775390625,0.6672196388244629,1.0,0.0,3.0,1.0,0.0
12325740,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.7962719798088074,0.3670918643474579,0.3341859579086303,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28289794921875,0.8682517409324646,0.4821402132511139,0.4599208235740661,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.8530886173248291,0.4566855132579803,0.322022795677185,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.282958984375,0.8284890651702881,0.415668785572052,0.3974428474903106,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.7228572368621826,0.2712557315826416,1.2407418489456177,286.28289794921875,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1205139160156,286.28240966796875,1.0,0.6442121863365173,1.0,1.0,0.0,1.0,-3.307896375656128,3.3078877925872803,8.666538633406162e-06,2.503535985946656,0.9358589053153992,0.9358589053153992,0.0,213.7640838623047,219.0,25857.45703125,-0.0,3276.7744140625,1.0,283.1499938964844,285.3853454589844,291.5021667480469,293.2002258300781,293.1499938964844,293.1499938964844,283.1499938964844,19179.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340700030326843,1.0,0.0,0.0,2.767092704772949,2.767106294631958,5.109057497065805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.3076171875,0.0,659.4373168945312,1895.4371337890625,0.0,1889.2940673828125,0.6878835558891296,1.0,0.0,3.0,1.0,0.0
12325800,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.7962719798088074,0.3670918643474579,0.3341859579086303,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28289794921875,0.8682517409324646,0.4821402132511139,0.4599208235740661,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.8530886173248291,0.4566855132579803,0.322022795677185,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.282958984375,0.8284890651702881,0.415668785572052,0.3974428474903106,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.7228572368621826,0.2712557315826416,1.2407418489456177,286.28289794921875,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1205139160156,286.28240966796875,1.0,0.6442121863365173,1.0,1.0,0.0,1.0,-3.307896375656128,3.3078877925872803,8.666538633406162e-06,2.503535985946656,0.9358589053153992,0.9358589053153992,0.0,213.7640838623047,219.0,25857.45703125,-0.0,3276.7744140625,1.0,283.1499938964844,285.3853454589844,291.5021667480469,293.2002258300781,293.1499938964844,293.1499938964844,283.1499938964844,19179.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340700030326843,1.0,0.0,0.0,2.767092704772949,2.767106294631958,5.109057497065805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.3076171875,0.0,659.4373168945312,1895.4371337890625,0.0,1889.2940673828125,0.6878835558891296,1.0,0.0,3.0,1.0,0.0
12325860,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7920242547988892,0.3659188151359558,0.3332728445529938,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.8639999032020569,0.4810655117034912,0.4590587615966797,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.849128007888794,0.455803632736206,0.3215197026729584,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.8248586058616638,0.414968341588974,0.396930456161499,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.7196760773658752,0.2707699537277221,1.2392436265945437,286.2597351074219,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1191101074219,286.2591247558594,1.0,0.645234227180481,1.0,1.0,0.0,1.0,-3.3027374744415283,3.3027288913726807,8.639550287625752e-06,2.499640941619873,0.9453787803649902,0.9453787803649902,0.0,216.9031524658203,207.0,26224.37109375,-0.0,3282.881103515625,1.0,283.1499938964844,285.3447265625,291.5473937988281,293.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,20100.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383162379264832,1.0,0.0,0.0,2.858553886413574,2.8585681915283203,5.452379809867125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.77490234375,0.0,724.8585815429688,1895.4371337890625,0.0,1925.252685546875,0.7099820375442505,1.0,0.0,3.0,1.0,0.0
12325920,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7920242547988892,0.3659188151359558,0.3332728445529938,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.8639999032020569,0.4810655117034912,0.4590587615966797,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.849128007888794,0.455803632736206,0.3215197026729584,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.8248586058616638,0.414968341588974,0.396930456161499,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2599792480469,0.7196760773658752,0.2707699537277221,1.2392436265945437,286.2597351074219,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1191101074219,286.2591247558594,1.0,0.645234227180481,1.0,1.0,0.0,1.0,-3.3027374744415283,3.3027288913726807,8.639550287625752e-06,2.499640941619873,0.9453787803649902,0.9453787803649902,0.0,216.9031524658203,207.0,26224.37109375,-0.0,3282.881103515625,1.0,283.1499938964844,285.3447265625,291.5473937988281,293.26776123046875,293.1499938964844,293.1499938964844,283.1499938964844,20100.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383162379264832,1.0,0.0,0.0,2.858553886413574,2.8585681915283203,5.452379809867125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.77490234375,0.0,724.8585815429688,1895.4371337890625,0.0,1925.252685546875,0.7099820375442505,1.0,0.0,3.0,1.0,0.0
12325980,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.794374406337738,0.3647328615188598,0.3320938646793365,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.8667782545089722,0.4799537360668182,0.4578969180583954,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.8518474102020264,0.4548834264278412,0.3207938969135284,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.8274595141410828,0.4142337441444397,0.3961203694343567,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.7219160199165344,0.2702682614326477,1.2364059686660769,286.2342529296875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11773681640625,286.2335205078125,1.0,0.6419373750686646,1.0,1.0,0.0,1.0,-3.2946648597717285,3.294656276702881,8.59749434312107e-06,2.493581295013428,0.9548751711845398,0.9548751711845398,0.0,213.2774658203125,195.0,26571.990234375,-0.0,3244.373046875,1.0,283.1499938964844,285.3025817871094,291.5898742675781,293.332763671875,293.1499938964844,293.1499938964844,283.1499938964844,21092.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743084192276001,1.0,0.0,0.0,2.9533731937408447,2.9533884525299072,5.820094202135806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.59423828125,0.0,797.209228515625,1895.4371337890625,0.0,1965.9246826171875,0.7328840494155884,1.0,0.0,3.0,1.0,0.0
12326040,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.794374406337738,0.3647328615188598,0.3320938646793365,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.8667782545089722,0.4799537360668182,0.4578969180583954,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342834472656,0.8518474102020264,0.4548834264278412,0.3207938969135284,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.8274595141410828,0.4142337441444397,0.3961203694343567,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345275878906,0.7219160199165344,0.2702682614326477,1.2364059686660769,286.2342529296875,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11773681640625,286.2335205078125,1.0,0.6419373750686646,1.0,1.0,0.0,1.0,-3.2946648597717285,3.294656276702881,8.59749434312107e-06,2.493581295013428,0.9548751711845398,0.9548751711845398,0.0,213.2774658203125,195.0,26571.990234375,-0.0,3244.373046875,1.0,283.1499938964844,285.3025817871094,291.5898742675781,293.332763671875,293.1499938964844,293.1499938964844,283.1499938964844,21092.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743084192276001,1.0,0.0,0.0,2.9533731937408447,2.9533884525299072,5.820094202135806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.59423828125,0.0,797.209228515625,1895.4371337890625,0.0,1965.9246826171875,0.7328840494155884,1.0,0.0,3.0,1.0,0.0
12326100,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.7972342371940613,0.3641484975814819,0.3314524888992309,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.218505859375,0.8699729442596436,0.4793945252895355,0.4572499394416809,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185363769531,0.8549281358718872,0.4544201195240021,0.3203825056552887,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.8303474187850952,0.4138650000095367,0.3956504762172699,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.7244017720222473,0.270025372505188,1.2347147464752195,286.218505859375,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1172180175781,286.21759033203125,1.0,0.6394527554512024,1.0,1.0,0.0,1.0,-3.2900209426879883,3.2900123596191406,8.573273589718156e-06,2.4900660514831543,0.9595769643783568,0.9595769643783568,0.0,209.8408203125,195.0,26760.61328125,-0.0,3214.7158203125,1.0,283.1499938964844,285.27801513671875,291.6098022460937,293.3643798828125,293.1499938964844,293.1499938964844,283.1499938964844,21724.703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745522141456604,1.0,0.0,0.0,3.009486436843872,3.0095021724700928,6.04335468779027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.3720703125,0.0,842.425048828125,1895.4371337890625,0.0,1986.83837890625,0.7436823844909668,1.0,0.0,3.0,1.0,0.0
12326160,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077331542969,0.8008901476860046,0.3635730743408203,0.3307890892028808,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076416015625,0.8740436434745789,0.4788366854190826,0.4565731883049011,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.8588505983352661,0.4539582431316376,0.3199487626552582,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20770263671875,0.8339956998825073,0.4134986400604248,0.3951524794101715,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078857421875,0.727521538734436,0.2697910070419311,1.2329243421554563,286.2076416015625,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1168518066406,286.2068786621094,1.0,0.6365875005722046,1.0,1.0,0.0,1.0,-3.285134792327881,3.2851264476776123,8.54781137604732e-06,2.486361503601074,0.9643383622169496,0.9643383622169496,0.0,205.7408447265625,183.0,26900.240234375,-0.0,3180.88330078125,1.0,283.1499938964844,285.26031494140625,291.628173828125,293.392333984375,293.1499938964844,293.1499938964844,283.1499938964844,22132.28125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478688359260559,1.0,0.0,0.0,3.0496766567230225,3.0496928691864014,6.205845011209021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.3037109375,0.0,875.5248413085938,1895.4371337890625,0.0,2007.0421142578125,0.756138265132904,1.0,0.0,3.0,1.0,0.0
12326220,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8100978136062622,0.3624375164508819,0.3294338583946228,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.8844389915466309,0.4777186810970306,0.4551711976528168,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.8688967823982239,0.4530300498008728,0.3190448582172394,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.8432791829109192,0.4127671420574188,0.394110769033432,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.7353818416595459,0.269344300031662,1.2292113304138184,286.180908203125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11639404296875,286.1801452636719,1.0,0.6300888061523438,1.0,1.0,0.0,1.0,-3.275011777877808,3.27500319480896,8.495150723319966e-06,2.478675127029419,0.973775327205658,0.973775327205658,0.0,196.21270751953125,171.0,27210.71484375,-0.0,3105.31689453125,1.0,283.1499938964844,285.2189636230469,291.66314697265625,293.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,23206.2578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524017691612244,1.0,0.0,0.0,3.1464788913726807,3.146496057510376,6.606066449421633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.2705078125,0.0,959.2924194335938,1895.4371337890625,0.0,2046.265625,0.7795056700706482,1.0,0.0,3.0,1.0,0.0
12326280,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8100978136062622,0.3624375164508819,0.3294338583946228,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.8844389915466309,0.4777186810970306,0.4551711976528168,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.8688967823982239,0.4530300498008728,0.3190448582172394,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18096923828125,0.8432791829109192,0.4127671420574188,0.394110769033432,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.7353818416595459,0.269344300031662,1.2292113304138184,286.180908203125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11639404296875,286.1801452636719,1.0,0.6300888061523438,1.0,1.0,0.0,1.0,-3.275011777877808,3.27500319480896,8.495150723319966e-06,2.478675127029419,0.973775327205658,0.973775327205658,0.0,196.21270751953125,171.0,27210.71484375,-0.0,3105.31689453125,1.0,283.1499938964844,285.2189636230469,291.66314697265625,293.4472045898437,293.1499938964844,293.1499938964844,283.1499938964844,23206.2578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524017691612244,1.0,0.0,0.0,3.1464788913726807,3.146496057510376,6.606066449421633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.2705078125,0.0,959.2924194335938,1895.4371337890625,0.0,2046.265625,0.7795056700706482,1.0,0.0,3.0,1.0,0.0
12326340,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.8209932446479797,0.3613203465938568,0.3280561566352844,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.8975332379341125,0.4765984714031219,0.4537252485752105,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8816518187522888,0.4520959556102752,0.3181061446666717,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.855096697807312,0.4120372235774994,0.3930288851261139,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.7453152537345886,0.2689255177974701,1.2254270315170288,286.1545104980469,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1163330078125,286.1537475585937,1.0,0.6229352951049805,1.0,1.0,0.0,1.0,-3.26463270187378,3.264624118804932,8.441295904049184e-06,2.4707815647125244,0.9831936359405518,0.9831936359405518,0.0,185.60633850097656,159.0,27502.763671875,-0.0,3023.6396484375,1.0,283.1499938964844,285.178955078125,291.695556640625,293.4981689453125,293.1499938964844,293.1499938964844,283.1499938964844,24301.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566168308258057,1.0,0.0,0.0,3.2428340911865234,3.2428524494171143,7.016859626673977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.63671875,0.0,1047.8358154296875,1895.4371337890625,0.0,2082.964599609375,0.8027604222297668,1.0,0.0,3.0,1.0,0.0
12326400,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.8209932446479797,0.3613203465938568,0.3280561566352844,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.8975332379341125,0.4765984714031219,0.4537252485752105,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8816518187522888,0.4520959556102752,0.3181061446666717,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.855096697807312,0.4120372235774994,0.3930288851261139,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.7453152537345886,0.2689255177974701,1.2254270315170288,286.1545104980469,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1163330078125,286.1537475585937,1.0,0.6229352951049805,1.0,1.0,0.0,1.0,-3.26463270187378,3.264624118804932,8.441295904049184e-06,2.4707815647125244,0.9831936359405518,0.9831936359405518,0.0,185.60633850097656,159.0,27502.763671875,-0.0,3023.6396484375,1.0,283.1499938964844,285.178955078125,291.695556640625,293.4981689453125,293.1499938964844,293.1499938964844,283.1499938964844,24301.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566168308258057,1.0,0.0,0.0,3.2428340911865234,3.2428524494171143,7.016859626673977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.63671875,0.0,1047.8358154296875,1895.4371337890625,0.0,2082.964599609375,0.8027604222297668,1.0,0.0,3.0,1.0,0.0
12326460,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.8337457180023193,0.3602217435836792,0.3266720473766327,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.9138523936271667,0.4754787087440491,0.4522551596164703,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.8971149325370789,0.4511580765247345,0.3171466886997223,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.8696373701095581,0.4113102555274963,0.3919256627559662,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.7575596570968628,0.2685330212116241,1.2216509580612185,286.1304016113281,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1165771484375,286.1298217773437,1.0,0.6153976917266846,1.0,1.0,0.0,1.0,-3.254175901412964,3.254167556762696,8.387174602830783e-06,2.4628143310546875,0.9927465319633484,0.9927465319633484,0.0,174.42074584960938,147.0,27795.767578125,-0.0,2939.08154296875,1.0,283.1499938964844,285.1416320800781,291.7281799316406,293.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,25407.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759993851184845,1.0,0.0,0.0,3.33829927444458,3.338318586349488,7.436076430167304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.03125,0.0,1140.7611083984375,1895.4371337890625,0.0,2112.51904296875,0.8257947564125061,1.0,0.0,3.0,1.0,0.0
12326520,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.8337457180023193,0.3602217435836792,0.3266720473766327,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.9138523936271667,0.4754787087440491,0.4522551596164703,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304016113281,0.8971149325370789,0.4511580765247345,0.3171466886997223,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.8696373701095581,0.4113102555274963,0.3919256627559662,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305847167969,0.7575596570968628,0.2685330212116241,1.2216509580612185,286.1304016113281,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1165771484375,286.1298217773437,1.0,0.6153976917266846,1.0,1.0,0.0,1.0,-3.254175901412964,3.254167556762696,8.387174602830783e-06,2.4628143310546875,0.9927465319633484,0.9927465319633484,0.0,174.42074584960938,147.0,27795.767578125,-0.0,2939.08154296875,1.0,283.1499938964844,285.1416320800781,291.7281799316406,293.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,25407.306640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759993851184845,1.0,0.0,0.0,3.33829927444458,3.338318586349488,7.436076430167304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.03125,0.0,1140.7611083984375,1895.4371337890625,0.0,2112.51904296875,0.8257947564125061,1.0,0.0,3.0,1.0,0.0
