time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326580,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8491967916488647,0.3591645956039428,0.3253060281276703,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9349690675735474,0.4743825495243072,0.450787216424942,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9164156913757324,0.4502408802509308,0.3161865174770355,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8873667120933533,0.4106059074401855,0.3908246159553528,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.7726362347602844,0.2681787014007568,1.217964768409729,286.11181640625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1172180175781,286.1114501953125,1.0,0.6076288223266602,1.0,1.0,0.0,1.0,-3.2438533306121826,3.243844985961914,8.333870027854573e-06,2.4549293518066406,1.0,1.0,0.0,162.9070281982422,135.0,28115.408203125,-0.0,2853.5126953125,1.0,283.1499938964844,285.1090393066406,291.76904296875,293.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,26552.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623634934425354,1.0,0.0,0.0,3.4321584701538086,3.432178735733032,7.860098207856936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.05029296875,0.0,1237.5767822265625,1895.4371337890625,0.0,2133.335205078125,0.8484370112419128,1.0,0.0,3.0,1.0,0.0
12326640,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8491967916488647,0.3591645956039428,0.3253060281276703,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9349690675735474,0.4743825495243072,0.450787216424942,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.9164156913757324,0.4502408802509308,0.3161865174770355,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8873667120933533,0.4106059074401855,0.3908246159553528,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.7726362347602844,0.2681787014007568,1.217964768409729,286.11181640625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1172180175781,286.1114501953125,1.0,0.6076288223266602,1.0,1.0,0.0,1.0,-3.2438533306121826,3.243844985961914,8.333870027854573e-06,2.4549293518066406,1.0,1.0,0.0,162.9070281982422,135.0,28115.408203125,-0.0,2853.5126953125,1.0,283.1499938964844,285.1090393066406,291.76904296875,293.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,26552.5078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623634934425354,1.0,0.0,0.0,3.4321584701538086,3.432178735733032,7.860098207856936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.05029296875,0.0,1237.5767822265625,1895.4371337890625,0.0,2133.335205078125,0.8484370112419128,1.0,0.0,3.0,1.0,0.0
12326700,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.8583049774169922,0.3586589097976684,0.3246400356292724,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.9469031691551208,0.4738512635231018,0.4500648975372314,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.9283539056777954,0.4497981965541839,0.315714567899704,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.8976289629936218,0.4102692604064941,0.3902845680713653,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.7814567685127258,0.2680207788944244,1.2161885499954224,286.1031799316406,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.11773681640625,286.10284423828125,1.0,0.6036894917488098,1.0,1.0,0.0,1.0,-3.2388291358947754,3.238821029663086,8.307969437737484e-06,2.4510843753814697,1.0,1.0,0.0,157.0678253173828,135.0,28296.380859375,-0.0,2810.755615234375,1.0,283.1499938964844,285.0926818847656,291.7935791015625,293.638427734375,293.1499938964844,293.1499938964844,283.1499938964844,27349.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633898854255676,1.0,0.0,0.0,3.483369827270508,3.4833908081054688,8.096409374047653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.515625,0.0,1293.7969970703125,1895.4371337890625,0.0,2142.37109375,0.8581547737121582,1.0,0.0,3.0,1.0,0.0
12326760,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8685588240623474,0.358176589012146,0.3239869773387909,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.9594241380691528,0.4733390212059021,0.4493526518344879,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.9414856433868408,0.4493744373321533,0.3152495324611664,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.9091737866401672,0.4099498391151428,0.3897537291049957,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7912592887878418,0.2678807377815246,1.21446692943573,286.10113525390625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1183776855469,286.1011047363281,1.0,0.5997244119644165,1.0,1.0,0.0,1.0,-3.233917713165283,3.233909368515014,8.282673661597073e-06,2.447319746017456,1.0,1.0,0.0,151.18917846679688,123.0,28467.447265625,-0.0,2768.14208984375,1.0,283.1499938964844,285.085205078125,291.82012939453125,293.6731872558594,293.1499938964844,293.1499938964844,283.1499938964844,27871.6953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643483877182007,1.0,0.0,0.0,3.5164599418640137,3.5164811611175537,8.250963219325058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.27880859375,0.0,1331.0196533203125,1895.4371337890625,0.0,2150.819580078125,0.8690495491027832,1.0,0.0,3.0,1.0,0.0
12326820,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.8932937383651733,0.357274055480957,0.3227364122867584,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9851295948028564,0.472367912530899,0.447976678609848,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9699136018753052,0.4485786557197571,0.3143547475337982,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.938959538936615,0.4093599021434784,0.388735830783844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8139917254447937,0.2676525413990021,1.2112398147583008,286.0967712402344,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1200866699219,286.096923828125,1.0,0.5917501449584961,1.0,1.0,0.0,1.0,-3.2245752811431885,3.224567174911499,8.234628694481216e-06,2.4401443004608154,1.0,1.0,0.0,139.34011840820312,126.0,28886.623046875,-0.0,2683.7626953125,1.0,283.1499938964844,285.0707702636719,291.881591796875,293.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,29126.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666503190994263,1.0,0.0,0.0,3.5947248935699463,3.5947470664978027,8.622329232821357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.666015625,0.0,1421.885009765625,1895.4371337890625,0.0,2171.1513671875,0.8882192373275757,1.0,0.0,3.0,1.0,0.0
12326880,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.8932937383651733,0.357274055480957,0.3227364122867584,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9851295948028564,0.472367912530899,0.447976678609848,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.9699136018753052,0.4485786557197571,0.3143547475337982,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.938959538936615,0.4093599021434784,0.388735830783844,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967102050781,0.8139917254447937,0.2676525413990021,1.2112398147583008,286.0967712402344,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1200866699219,286.096923828125,1.0,0.5917501449584961,1.0,1.0,0.0,1.0,-3.2245752811431885,3.224567174911499,8.234628694481216e-06,2.4401443004608154,1.0,1.0,0.0,139.34011840820312,126.0,28886.623046875,-0.0,2683.7626953125,1.0,283.1499938964844,285.0707702636719,291.881591796875,293.7567138671875,293.1499938964844,293.1499938964844,283.1499938964844,29126.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666503190994263,1.0,0.0,0.0,3.5947248935699463,3.5947470664978027,8.622329232821357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.666015625,0.0,1421.885009765625,1895.4371337890625,0.0,2171.1513671875,0.8882192373275757,1.0,0.0,3.0,1.0,0.0
12326940,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.906287670135498,0.3564349412918091,0.321784108877182,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.9962040781974792,0.4714602530002594,0.4469100832939148,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.982711136341095,0.4478414356708526,0.3136860430240631,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.9541253447532654,0.4088268280029297,0.3880215287208557,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.825149655342102,0.2674840688705444,1.2094699144363403,286.0985107421875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1221923828125,286.0989074707031,1.0,0.5881369709968567,1.0,1.0,0.0,1.0,-3.218349933624268,3.218341588973999,8.202464414353017e-06,2.4352705478668213,1.0,1.0,0.0,133.8613739013672,144.0,29342.7109375,-0.0,2641.078369140625,1.0,283.1499938964844,285.0616149902344,291.9506225585937,293.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,30331.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696020007133484,1.0,0.0,0.0,3.668356895446777,3.668380260467529,8.97917573183804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.1591796875,0.0,1511.0623779296875,1895.4371337890625,0.0,2197.304931640625,0.9062726497650146,1.0,0.0,3.0,1.0,0.0
12327000,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.906287670135498,0.3564349412918091,0.321784108877182,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.9962040781974792,0.4714602530002594,0.4469100832939148,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.982711136341095,0.4478414356708526,0.3136860430240631,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.9541253447532654,0.4088268280029297,0.3880215287208557,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.825149655342102,0.2674840688705444,1.2094699144363403,286.0985107421875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1221923828125,286.0989074707031,1.0,0.5881369709968567,1.0,1.0,0.0,1.0,-3.218349933624268,3.218341588973999,8.202464414353017e-06,2.4352705478668213,1.0,1.0,0.0,133.8613739013672,144.0,29342.7109375,-0.0,2641.078369140625,1.0,283.1499938964844,285.0616149902344,291.9506225585937,293.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,30331.59375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696020007133484,1.0,0.0,0.0,3.668356895446777,3.668380260467529,8.97917573183804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.1591796875,0.0,1511.0623779296875,1895.4371337890625,0.0,2197.304931640625,0.9062726497650146,1.0,0.0,3.0,1.0,0.0
12327060,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.8925376534461975,0.3555985391139984,0.321224570274353,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9846881031990052,0.4705750346183777,0.4462710618972778,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9695823788642884,0.4471149742603302,0.3133261799812317,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.9388269186019896,0.4083077311515808,0.3877275288105011,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.8142392635345459,0.2673261165618896,1.2096887826919556,286.10626220703125,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1241455078125,286.1069030761719,1.0,0.5910741686820984,1.0,1.0,0.0,1.0,-3.2163796424865723,3.216371297836304,8.191997039830312e-06,2.433605432510376,1.0,1.0,0.0,138.64833068847656,162.0,29843.697265625,-0.0,2663.397705078125,1.0,283.1499938964844,285.05743408203125,292.02508544921875,293.9538269042969,293.1499938964844,293.1499938964844,283.1499938964844,31503.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731631398200989,1.0,0.0,0.0,3.7385811805725098,3.738605260848999,9.32624686811323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.89306640625,0.0,1599.5142822265625,1895.4371337890625,0.0,2228.978515625,0.9235033392906188,1.0,0.0,3.0,1.0,0.0
12327120,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.8925376534461975,0.3555985391139984,0.321224570274353,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9846881031990052,0.4705750346183777,0.4462710618972778,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9695823788642884,0.4471149742603302,0.3133261799812317,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062316894531,0.9388269186019896,0.4083077311515808,0.3877275288105011,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.8142392635345459,0.2673261165618896,1.2096887826919556,286.10626220703125,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1241455078125,286.1069030761719,1.0,0.5910741686820984,1.0,1.0,0.0,1.0,-3.2163796424865723,3.216371297836304,8.191997039830312e-06,2.433605432510376,1.0,1.0,0.0,138.64833068847656,162.0,29843.697265625,-0.0,2663.397705078125,1.0,283.1499938964844,285.05743408203125,292.02508544921875,293.9538269042969,293.1499938964844,293.1499938964844,283.1499938964844,31503.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731631398200989,1.0,0.0,0.0,3.7385811805725098,3.738605260848999,9.32624686811323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.89306640625,0.0,1599.5142822265625,1895.4371337890625,0.0,2228.978515625,0.9235033392906188,1.0,0.0,3.0,1.0,0.0
12327180,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.8675894737243652,0.3547283411026001,0.3208577036857605,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.9589402079582214,0.4696805775165558,0.4458585083484649,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.9413434863090516,0.4463656842708587,0.3131241500377655,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.909494400024414,0.4077693223953247,0.3876508474349975,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.7921895980834961,0.2671373784542084,1.2108958959579468,286.1185607910156,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1255187988281,286.11932373046875,1.0,0.5973828434944153,1.0,1.0,0.0,1.0,-3.216557025909424,3.216548681259156,8.192577297450043e-06,2.433607816696167,1.0,1.0,0.0,149.39222717285156,180.0,30378.220703125,-0.0,2722.731201171875,1.0,283.1499938964844,285.0569152832031,292.1039428710937,294.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,32654.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772618532180786,1.0,0.0,0.0,3.806238174438477,3.806263208389282,9.666855476098135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.08251953125,0.0,1687.9349365234375,1895.4371337890625,0.0,2265.5908203125,0.9401127099990844,1.0,0.0,3.0,1.0,0.0
12327240,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.8675894737243652,0.3547283411026001,0.3208577036857605,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.9589402079582214,0.4696805775165558,0.4458585083484649,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.9413434863090516,0.4463656842708587,0.3131241500377655,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184997558594,0.909494400024414,0.4077693223953247,0.3876508474349975,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.7921895980834961,0.2671373784542084,1.2108958959579468,286.1185607910156,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1255187988281,286.11932373046875,1.0,0.5973828434944153,1.0,1.0,0.0,1.0,-3.216557025909424,3.216548681259156,8.192577297450043e-06,2.433607816696167,1.0,1.0,0.0,149.39222717285156,180.0,30378.220703125,-0.0,2722.731201171875,1.0,283.1499938964844,285.0569152832031,292.1039428710937,294.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,32654.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772618532180786,1.0,0.0,0.0,3.806238174438477,3.806263208389282,9.666855476098135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.08251953125,0.0,1687.9349365234375,1895.4371337890625,0.0,2265.5908203125,0.9401127099990844,1.0,0.0,3.0,1.0,0.0
12327300,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12384033203125,0.854626476764679,0.354282945394516,0.3207150399684906,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239624023437,0.9430930018424988,0.4692298471927643,0.4457020163536072,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.9249497056007384,0.4459830820560455,0.3130567669868469,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.8952495455741882,0.4074929058551788,0.3876585662364959,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.7802111506462097,0.2670306265354156,1.211693286895752,286.1239624023437,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.12603759765625,286.1246643066406,1.0,0.6013078689575195,1.0,1.0,0.0,1.0,-3.2170839309692383,3.2170755863189697,8.195102964236867e-06,2.4339418411254883,1.0,1.0,0.0,156.1054229736328,180.0,30673.87890625,-0.0,2760.65966796875,1.0,283.1499938964844,285.0552062988281,292.1448669433594,294.1217346191406,293.1499938964844,293.1499938964844,283.1499938964844,33359.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779487133026123,1.0,0.0,0.0,3.8470847606658936,3.8471102714538574,9.87544694908138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.095703125,0.0,1742.8623046875,1895.4371337890625,0.0,2285.536865234375,0.9473336935043336,1.0,0.0,3.0,1.0,0.0
12327360,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.8422527313232422,0.3538355529308319,0.320588618516922,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9267206788063048,0.4687801599502563,0.4455664753913879,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341552734375,0.9091266989707948,0.4455990195274353,0.3130027949810028,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.8815642595291138,0.4072148501873016,0.3876851499080658,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.7685977220535278,0.266917884349823,1.2125660181045532,286.1341857910156,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1264343261719,286.1350402832031,1.0,0.605574905872345,1.0,1.0,0.0,1.0,-3.217785120010376,3.2177767753601074,8.19851629785262e-06,2.4344072341918945,1.0,1.0,0.0,163.44065856933594,198.0,30937.478515625,-0.0,2802.37548828125,1.0,283.1499938964844,285.05914306640625,292.18609619140625,294.17889404296875,293.1499938964844,293.1499938964844,283.04998779296875,33785.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817613482475281,1.0,0.0,0.0,3.871579647064209,3.871605396270752,1.000160409603268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.19775390625,0.0,1776.3658447265625,1895.4371337890625,0.0,2305.968994140625,0.9551618695259094,1.0,0.0,3.0,1.0,0.0
12327420,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.8194743394851685,0.3526421189308166,0.3202119171619415,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.89731764793396,0.4676141440868377,0.4451898038387298,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.8820949196815491,0.4445347189903259,0.3128009140491485,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.8563535809516907,0.4064164757728576,0.3876454532146454,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.7474324703216553,0.2665088772773742,1.2140278816223145,286.0959777832031,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12548828125,286.0965881347656,1.0,0.6146738529205322,1.0,1.0,0.0,1.0,-3.218348741531372,3.2183403968811035,8.201151104003657e-06,2.434736967086792,1.0,1.0,0.0,179.49794006347656,216.0,31926.591796875,-0.0,2891.724853515625,1.0,283.0521545410156,284.9958801269531,292.2917785644531,294.353515625,293.1499938964844,293.1499938964844,282.75,34734.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920725345611572,1.0,0.0,0.0,3.9255995750427246,3.925626039505005,1.0282655011906172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.68701171875,0.0,1851.76513671875,1895.4371337890625,0.0,2399.178466796875,0.9663443565368652,1.0,0.0,3.0,1.0,0.0
12327480,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.8194743394851685,0.3526421189308166,0.3202119171619415,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.89731764793396,0.4676141440868377,0.4451898038387298,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.8820949196815491,0.4445347189903259,0.3128009140491485,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.095947265625,0.8563535809516907,0.4064164757728576,0.3876454532146454,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.7474324703216553,0.2665088772773742,1.2140278816223145,286.0959777832031,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12548828125,286.0965881347656,1.0,0.6146738529205322,1.0,1.0,0.0,1.0,-3.218348741531372,3.2183403968811035,8.201151104003657e-06,2.434736967086792,1.0,1.0,0.0,179.49794006347656,216.0,31926.591796875,-0.0,2891.724853515625,1.0,283.0521545410156,284.9958801269531,292.2917785644531,294.353515625,293.1499938964844,293.1499938964844,282.75,34734.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920725345611572,1.0,0.0,0.0,3.9255995750427246,3.925626039505005,1.0282655011906172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.68701171875,0.0,1851.76513671875,1895.4371337890625,0.0,2399.178466796875,0.9663443565368652,1.0,0.0,3.0,1.0,0.0
12327540,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.7968705892562866,0.3506034612655639,0.3192791640758514,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8721113801002502,0.4656489789485931,0.4442742466926574,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8577549457550049,0.4426108002662658,0.3121632635593414,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8340529203414917,0.4048956632614136,0.3871244192123413,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.728674590587616,0.2655485570430755,1.2138274908065796,285.9438171386719,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1195068359375,285.9437866210937,1.0,0.6239453554153442,1.0,1.0,0.0,1.0,-3.214498281478882,3.2144901752471924,8.181425982911605e-06,2.431777238845825,1.0,1.0,0.0,197.1424102783203,219.0,33734.29296875,-0.0,2980.472900390625,1.0,282.7562255859375,284.79638671875,292.4223022460937,294.6172180175781,293.1499938964844,293.1499938964844,282.45001220703125,35244.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139418363571167,1.0,0.0,0.0,3.9542880058288574,3.954314947128296,1.0433496981931969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.98876953125,0.0,1892.6611328125,1895.4371337890625,0.0,2599.539794921875,0.973170280456543,1.0,0.0,3.0,1.0,0.0
12327600,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.7968705892562866,0.3506034612655639,0.3192791640758514,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8721113801002502,0.4656489789485931,0.4442742466926574,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8577549457550049,0.4426108002662658,0.3121632635593414,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.8340529203414917,0.4048956632614136,0.3871244192123413,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.728674590587616,0.2655485570430755,1.2138274908065796,285.9438171386719,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1195068359375,285.9437866210937,1.0,0.6239453554153442,1.0,1.0,0.0,1.0,-3.214498281478882,3.2144901752471924,8.181425982911605e-06,2.431777238845825,1.0,1.0,0.0,197.1424102783203,219.0,33734.29296875,-0.0,2980.472900390625,1.0,282.7562255859375,284.79638671875,292.4223022460937,294.6172180175781,293.1499938964844,293.1499938964844,282.45001220703125,35244.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139418363571167,1.0,0.0,0.0,3.9542880058288574,3.954314947128296,1.0433496981931969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.98876953125,0.0,1892.6611328125,1895.4371337890625,0.0,2599.539794921875,0.973170280456543,1.0,0.0,3.0,1.0,0.0
12327660,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.7836362719535828,0.3483356833457947,0.3177966475486755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.8583980798721313,0.4633983075618744,0.4427465200424194,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.8446271419525146,0.4403784275054931,0.3110503256320953,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846374511719,0.821911096572876,0.4030666351318359,0.3859795033931732,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.7181382179260254,0.2642889022827148,1.210798978805542,285.7845458984375,284.95001220703125,294.4114074707031,289.40850830078125,294.4099426269531,297.1103210449219,285.7835693359375,1.0,0.6280964612960815,1.0,1.0,0.0,1.0,-3.204528331756592,3.2045202255249023,8.130674359563272e-06,2.424202442169189,1.0,1.0,0.0,207.61569213867188,219.0,35498.01953125,-0.0,3016.704833984375,1.0,282.4603576660156,284.6006164550781,292.5135498046875,294.8312072753906,293.1499938964844,293.1499938964844,282.45001220703125,35514.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343990445137024,1.0,0.0,0.0,3.96943736076355,3.969464540481568,1.0513592769711977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.0888671875,0.0,1914.49755859375,1895.4371337890625,0.0,2789.43310546875,0.9767739772796632,1.0,0.0,3.0,1.0,0.0
12327720,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.7818098068237305,0.3479611277580261,0.3174975216388702,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.856544554233551,0.4630164504051208,0.4424324333667755,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8428516983985901,0.4400039613246918,0.3108203411102295,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8202348947525024,0.4027530550956726,0.385732501745224,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.7166441082954407,0.2640657424926758,1.2100623846054075,285.7826843261719,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1087341308594,285.782470703125,1.0,0.6285813450813293,1.0,1.0,0.0,1.0,-3.202331066131592,3.2023229598999023,8.119461199385114e-06,2.4225125312805176,1.0,1.0,0.0,209.04202270507807,207.0,35578.30859375,-0.0,3019.83935546875,1.0,282.4559936523437,284.5984191894531,292.514404296875,294.8296813964844,293.1499938964844,293.1499938964844,282.1499938964844,35549.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360269069671631,1.0,0.0,0.0,3.9713752269744873,3.971402406692505,1.0523860964894991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.95947265625,0.0,1917.3028564453125,1895.4371337890625,0.0,2804.6181640625,0.9772348999977112,1.0,0.0,3.0,1.0,0.0
12327780,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.7772241830825806,0.345025360584259,0.315026044845581,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.8522527813911438,0.4600150883197784,0.4397938847541809,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.8386973142623901,0.4370494186878204,0.3088977932929992,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8163403272628784,0.4002571105957031,0.3835615813732147,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.7130324840545654,0.2622748911380768,1.2028318643569946,285.6144714355469,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.09625244140625,285.6141662597656,1.0,0.6264926791191101,1.0,1.0,0.0,1.0,-3.182572841644287,3.1825647354125977,8.019317647267599e-06,2.407458782196045,1.0,1.0,0.0,210.578353881836,195.0,37405.015625,-0.0,2986.464111328125,1.0,282.155517578125,284.4020690917969,292.5949401855469,295.0240173339844,293.1499938964844,293.1499938964844,281.8500061035156,35731.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560122847557068,1.0,0.0,0.0,3.981552839279175,3.981580018997192,1.05778701708914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.13525390625,0.0,1932.081298828125,1895.4371337890625,0.0,2991.611572265625,0.9796556830406188,1.0,0.0,3.0,1.0,0.0
12327840,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.7772241830825806,0.345025360584259,0.315026044845581,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.8522527813911438,0.4600150883197784,0.4397938847541809,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.8386973142623901,0.4370494186878204,0.3088977932929992,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8163403272628784,0.4002571105957031,0.3835615813732147,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.7130324840545654,0.2622748911380768,1.2028318643569946,285.6144714355469,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.09625244140625,285.6141662597656,1.0,0.6264926791191101,1.0,1.0,0.0,1.0,-3.182572841644287,3.1825647354125977,8.019317647267599e-06,2.407458782196045,1.0,1.0,0.0,210.578353881836,195.0,37405.015625,-0.0,2986.464111328125,1.0,282.155517578125,284.4020690917969,292.5949401855469,295.0240173339844,293.1499938964844,293.1499938964844,281.8500061035156,35731.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560122847557068,1.0,0.0,0.0,3.981552839279175,3.981580018997192,1.05778701708914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.13525390625,0.0,1932.081298828125,1895.4371337890625,0.0,2991.611572265625,0.9796556830406188,1.0,0.0,3.0,1.0,0.0
12327900,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.7772707939147949,0.3435180485248565,0.3136846125125885,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793395996094,0.8525591492652893,0.458445131778717,0.4383299350738525,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.8389649391174316,0.4355134665966034,0.3078405261039734,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798278808594,0.8166585564613342,0.3989433646202087,0.3823303878307342,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.7132362127304077,0.26132532954216,1.1985293626785278,285.479248046875,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0901184082031,285.4725036621094,1.0,0.624035656452179,1.0,1.0,0.0,1.0,-3.171273231506348,3.171265125274658,7.962241397763137e-06,2.398815155029297,1.0,1.0,0.0,208.84292602539065,195.0,38853.546875,-0.0,2953.380859375,1.0,281.89324951171875,284.2384948730469,292.6609802246094,295.2215576171875,293.1499938964844,293.1499938964844,281.8500061035156,35793.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867655336856842,1.0,0.0,0.0,3.984970569610596,3.984997749328613,1.0596037327559316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.60888671875,0.0,1937.0611572265625,1895.4371337890625,0.0,3100.815673828125,0.9804686307907104,1.0,0.0,3.0,1.0,0.0
12327960,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.778110921382904,0.3419631719589233,0.3121937811374664,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.8537284135818481,0.4568105340003967,0.4367032349109649,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.8400483131408691,0.4339178502559662,0.3066602349281311,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.8177762627601624,0.397568941116333,0.3809494972229004,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7141514420509338,0.2603278756141662,1.193673610687256,285.4441223144531,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0837707519531,285.44366455078125,1.0,0.6208881735801697,1.0,1.0,0.0,1.0,-3.158604621887207,3.1585967540740967,7.8985094660311e-06,2.3891308307647705,1.0,1.0,0.0,206.138427734375,183.0,39166.99609375,-0.0,2912.447509765625,1.0,281.85595703125,284.2049255371094,292.6734313964844,295.2109680175781,293.1499938964844,293.1499938964844,281.54998779296875,35840.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736065626144409,1.0,0.0,0.0,3.987598180770874,3.987625360488892,1.0610015124257188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6416015625,0.0,1940.8953857421875,1895.4371337890625,0.0,3156.63916015625,0.9810935854911804,1.0,0.0,3.0,1.0,0.0
12328020,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.7821645140647888,0.3388091027736664,0.3091609477996826,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.8585608005523682,0.4534540772438049,0.4333414733409881,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8445987105369568,0.4306502640247345,0.30423504114151,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8222603797912598,0.394740492105484,0.3780767619609833,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7179560661315918,0.258281946182251,1.1834537982940674,285.27001953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0718688964844,285.26953125,1.0,0.6132441759109497,1.0,1.0,0.0,1.0,-3.1322524547576904,3.13224458694458,7.766715498291887e-06,2.3689680099487305,1.0,1.0,0.0,198.50173950195312,171.0,40879.73046875,-0.0,2817.493896484375,1.0,281.5558166503906,284.0052185058594,292.75372314453125,295.3961486816406,293.1499938964844,293.1499938964844,281.25,35905.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894321322441101,1.0,0.0,0.0,3.991196870803833,3.9912242889404297,1.0629174767018412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.1640625,0.0,1946.1551513671875,1895.4371337890625,0.0,3304.896728515625,0.981949508190155,1.0,0.0,3.0,1.0,0.0
12328080,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.7821645140647888,0.3388091027736664,0.3091609477996826,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.8585608005523682,0.4534540772438049,0.4333414733409881,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8445987105369568,0.4306502640247345,0.30423504114151,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8222603797912598,0.394740492105484,0.3780767619609833,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.7179560661315918,0.258281946182251,1.1834537982940674,285.27001953125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0718688964844,285.26953125,1.0,0.6132441759109497,1.0,1.0,0.0,1.0,-3.1322524547576904,3.13224458694458,7.766715498291887e-06,2.3689680099487305,1.0,1.0,0.0,198.50173950195312,171.0,40879.73046875,-0.0,2817.493896484375,1.0,281.5558166503906,284.0052185058594,292.75372314453125,295.3961486816406,293.1499938964844,293.1499938964844,281.25,35905.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894321322441101,1.0,0.0,0.0,3.991196870803833,3.9912242889404297,1.0629174767018412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.1640625,0.0,1946.1551513671875,1895.4371337890625,0.0,3304.896728515625,0.981949508190155,1.0,0.0,3.0,1.0,0.0
12328140,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7884237170219421,0.3355734944343567,0.3059913218021393,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8657940030097961,0.4499663412570953,0.4297867715358734,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8514346480369568,0.4272604584693908,0.3016752600669861,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8288007974624634,0.3917933702468872,0.3750219345092773,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.723477840423584,0.2561593055725097,1.17255699634552,285.0929260253906,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0606994628906,285.0923156738281,1.0,0.6043750643730164,1.0,1.0,0.0,1.0,-3.104309320449829,3.104301691055298,7.62816353017115e-06,2.3475825786590576,1.0,1.0,0.0,189.1017608642578,159.0,42542.25390625,-0.0,2711.48876953125,1.0,281.2557983398437,283.8034973144531,292.8349304199219,295.5799560546875,293.1499938964844,293.1499938964844,280.95001220703125,35943.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038169980049132,1.0,0.0,0.0,3.99333429336548,3.993361711502075,1.0640562777552989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.63671875,0.0,1949.283447265625,1895.4371337890625,0.0,3439.1376953125,0.9824578166007996,1.0,0.0,3.0,1.0,0.0
12328200,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.7884237170219421,0.3355734944343567,0.3059913218021393,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8657940030097961,0.4499663412570953,0.4297867715358734,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8514346480369568,0.4272604584693908,0.3016752600669861,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8288007974624634,0.3917933702468872,0.3750219345092773,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.723477840423584,0.2561593055725097,1.17255699634552,285.0929260253906,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0606994628906,285.0923156738281,1.0,0.6043750643730164,1.0,1.0,0.0,1.0,-3.104309320449829,3.104301691055298,7.62816353017115e-06,2.3475825786590576,1.0,1.0,0.0,189.1017608642578,159.0,42542.25390625,-0.0,2711.48876953125,1.0,281.2557983398437,283.8034973144531,292.8349304199219,295.5799560546875,293.1499938964844,293.1499938964844,280.95001220703125,35943.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038169980049132,1.0,0.0,0.0,3.99333429336548,3.993361711502075,1.0640562777552989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.63671875,0.0,1949.283447265625,1895.4371337890625,0.0,3439.1376953125,0.9824578166007996,1.0,0.0,3.0,1.0,0.0
12328260,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7964500188827515,0.3322484195232391,0.3027079105377197,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8750367760658264,0.4463453590869903,0.4260701537132263,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8602012395858765,0.4237360060214996,0.298996090888977,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8370378613471985,0.3887322545051574,0.3718222677707672,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.73033607006073,0.2539615631103515,1.161149263381958,284.9125061035156,284.95001220703125,294.8523254394531,289.8636474609375,294.850830078125,297.0502014160156,284.91180419921875,1.0,0.5947147607803345,1.0,1.0,0.0,1.0,-3.075103282928467,3.075095891952514,7.484682100766804e-06,2.325230360031128,0.9990800023078918,0.9990800023078918,0.0,178.73248291015625,147.0,44152.44921875,-0.0,2599.697509765625,1.0,280.9552917480469,283.5994567871094,292.9156494140625,295.76129150390625,293.1499938964844,293.1499938964844,280.6499938964844,35991.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170349836349488,1.0,0.0,0.0,3.993954181671143,3.9939815998077393,1.0643866517057177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.208984375,0.0,1950.492919921875,1895.4371337890625,0.0,3561.7705078125,0.9826250076293944,1.0,0.0,3.0,1.0,0.0
12328320,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7964500188827515,0.3322484195232391,0.3027079105377197,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8750367760658264,0.4463453590869903,0.4260701537132263,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8602012395858765,0.4237360060214996,0.298996090888977,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8370378613471985,0.3887322545051574,0.3718222677707672,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.73033607006073,0.2539615631103515,1.161149263381958,284.9125061035156,284.95001220703125,294.8523254394531,289.8636474609375,294.850830078125,297.0502014160156,284.91180419921875,1.0,0.5947147607803345,1.0,1.0,0.0,1.0,-3.075103282928467,3.075095891952514,7.484682100766804e-06,2.325230360031128,0.9990800023078918,0.9990800023078918,0.0,178.73248291015625,147.0,44152.44921875,-0.0,2599.697509765625,1.0,280.9552917480469,283.5994567871094,292.9156494140625,295.76129150390625,293.1499938964844,293.1499938964844,280.6499938964844,35991.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170349836349488,1.0,0.0,0.0,3.993954181671143,3.9939815998077393,1.0643866517057177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.208984375,0.0,1950.492919921875,1895.4371337890625,0.0,3561.7705078125,0.9826250076293944,1.0,0.0,3.0,1.0,0.0
12328380,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.806052029132843,0.3288485407829284,0.2993390262126922,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.886160135269165,0.4426093101501465,0.4222255647182464,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8708232045173645,0.4200975298881531,0.2962223887443542,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8469545245170593,0.3855710625648498,0.368509441614151,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7385026216506958,0.2516998648643493,1.1493648290634155,284.72967529296875,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0403747558594,284.7289428710937,1.0,0.5845419764518738,1.0,1.0,0.0,1.0,-3.044938564300537,3.044931411743164,7.337923307204619e-06,2.302145481109619,0.9945814609527588,0.9945814609527588,0.0,167.8750762939453,135.0,45689.875,-0.0,2485.513916015625,1.0,280.6557922363281,283.394287109375,292.994384765625,295.9365234375,293.1499938964844,293.1499938964844,280.3500061035156,36120.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291731119155884,1.0,0.0,0.0,3.9899494647979736,3.989977121353149,1.0622533181958715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9697265625,0.0,1946.27685546875,1895.4371337890625,0.0,3673.5595703125,0.9817880988121032,1.0,0.0,3.0,1.0,0.0
12328440,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.806052029132843,0.3288485407829284,0.2993390262126922,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.886160135269165,0.4426093101501465,0.4222255647182464,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297058105469,0.8708232045173645,0.4200975298881531,0.2962223887443542,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.729736328125,0.8469545245170593,0.3855710625648498,0.368509441614151,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7385026216506958,0.2516998648643493,1.1493648290634155,284.72967529296875,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0403747558594,284.7289428710937,1.0,0.5845419764518738,1.0,1.0,0.0,1.0,-3.044938564300537,3.044931411743164,7.337923307204619e-06,2.302145481109619,0.9945814609527588,0.9945814609527588,0.0,167.8750762939453,135.0,45689.875,-0.0,2485.513916015625,1.0,280.6557922363281,283.394287109375,292.994384765625,295.9365234375,293.1499938964844,293.1499938964844,280.3500061035156,36120.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291731119155884,1.0,0.0,0.0,3.9899494647979736,3.989977121353149,1.0622533181958715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9697265625,0.0,1946.27685546875,1895.4371337890625,0.0,3673.5595703125,0.9817880988121032,1.0,0.0,3.0,1.0,0.0
