time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328500,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.8114715814590454,0.3271339833736419,0.2976682484149933,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.8926154971122742,0.4407108426094055,0.4202973246574402,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867614746094,0.8770380020141602,0.4182495474815368,0.2948355674743652,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871276855469,0.8527643084526062,0.3839645683765411,0.3668469786643982,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58966064453125,0.7432720065116882,0.2505553960800171,1.1434468030929563,284.5864562988281,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.03582763671875,284.57867431640625,1.0,0.5793047547340393,1.0,1.0,0.0,1.0,-3.0298280715942383,3.029820680618286,7.264942723850254e-06,2.290577173233032,0.9907695651054382,0.9907695651054382,0.0,162.27235412597656,135.0,46970.79296875,-0.0,2428.251953125,1.0,280.39312744140625,283.2250061035156,293.05718994140625,296.1271057128906,293.1499938964844,293.1499938964844,280.3500061035156,36205.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371967911720276,1.0,0.0,0.0,3.985966682434082,3.985994100570679,1.0601335134197145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.89111328125,0.0,1941.7366943359373,1895.4371337890625,0.0,3746.92529296875,0.9809133410453796,1.0,0.0,3.0,1.0,0.0
12328560,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450744628906,0.8168806433677673,0.3253733217716217,0.2958924472332001,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.544921875,0.8993353247642517,0.4387571215629577,0.4182604253292084,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5449523925781,0.8835326433181763,0.4163466691970825,0.2933621704578399,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54498291015625,0.8588788509368896,0.3823080360889435,0.3650896847248077,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54522705078125,0.7482880353927612,0.2493744790554046,1.137240290641785,284.544921875,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0311279296875,284.5441589355469,1.0,0.573951780796051,1.0,1.0,0.0,1.0,-3.0138955116271973,3.013888359069824,7.188416475401027e-06,2.2783920764923096,0.9876098036766052,0.9876098036766052,0.0,156.71705627441406,123.0,47152.89453125,-0.0,2370.259765625,1.0,280.3554992675781,283.1883544921875,293.07037353515625,296.10528564453125,293.1499938964844,293.1499938964844,280.04998779296875,36276.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402878284454346,1.0,0.0,0.0,3.980274200439453,3.98030161857605,1.0571077382337537e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.7890625,0.0,1934.8524169921875,1895.4371337890625,0.0,3775.061767578125,0.97968989610672,1.0,0.0,3.0,1.0,0.0
12328620,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597106933594,0.829077959060669,0.3218324482440948,0.2923750579357147,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35955810546875,0.9155673980712892,0.4347996711730957,0.4141843318939209,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595886230469,0.8986093997955322,0.4124946892261505,0.2904222905635834,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.359619140625,0.873231828212738,0.3789520859718323,0.3615714609622955,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598937988281,0.7601211667060852,0.2469926476478576,1.12481951713562,284.35955810546875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0224914550781,284.3587646484375,1.0,0.5630273222923279,1.0,1.0,0.0,1.0,-2.982064008712769,2.9820570945739746,7.036715032882057e-06,2.254037380218506,0.9781611561775208,0.9781611561775208,0.0,145.4100341796875,111.0,48526.328125,-0.0,2255.0400390625,1.0,280.05584716796875,282.9832458496094,293.1419982910156,296.26519775390625,293.1499938964844,293.1499938964844,279.75,36458.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503572583198548,1.0,0.0,0.0,3.963969230651856,3.963996410369873,1.0484646963959676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.10986328125,0.0,1915.059326171875,1895.4371337890625,0.0,3866.18017578125,0.9761109948158264,1.0,0.0,3.0,1.0,0.0
12328680,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597106933594,0.829077959060669,0.3218324482440948,0.2923750579357147,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35955810546875,0.9155673980712892,0.4347996711730957,0.4141843318939209,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595886230469,0.8986093997955322,0.4124946892261505,0.2904222905635834,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.359619140625,0.873231828212738,0.3789520859718323,0.3615714609622955,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598937988281,0.7601211667060852,0.2469926476478576,1.12481951713562,284.35955810546875,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0224914550781,284.3587646484375,1.0,0.5630273222923279,1.0,1.0,0.0,1.0,-2.982064008712769,2.9820570945739746,7.036715032882057e-06,2.254037380218506,0.9781611561775208,0.9781611561775208,0.0,145.4100341796875,111.0,48526.328125,-0.0,2255.0400390625,1.0,280.05584716796875,282.9832458496094,293.1419982910156,296.26519775390625,293.1499938964844,293.1499938964844,279.75,36458.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503572583198548,1.0,0.0,0.0,3.963969230651856,3.963996410369873,1.0484646963959676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.10986328125,0.0,1915.059326171875,1895.4371337890625,0.0,3866.18017578125,0.9761109948158264,1.0,0.0,3.0,1.0,0.0
12328740,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739196777344,0.8436903357505798,0.3182402551174164,0.2888085842132568,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737670898437,0.9363602995872498,0.4307516515254974,0.4100190997123718,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.9175581932067872,0.408556580543518,0.2874199151992798,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.173828125,0.8906700015068054,0.3755164444446563,0.3579743206501007,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17413330078125,0.7746701836585999,0.244565725326538,1.1121761798858645,284.1737670898437,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0144958496094,284.1728820800781,1.0,0.5518124103546143,1.0,1.0,0.0,1.0,-2.9496304988861084,2.9496235847473145,6.883823971293168e-06,2.2292287349700928,0.9662296175956726,0.9662296175956726,0.0,134.0108642578125,99.0,49804.984375,-0.0,2140.597900390625,1.0,279.7561950683594,282.7790222167969,293.2093200683594,296.4153747558594,293.1499938964844,293.1499938964844,279.45001220703125,36670.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594717025756836,1.0,0.0,0.0,3.939927577972412,3.9399545192718506,1.0357853170717135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.61669921875,0.0,1885.696044921875,1895.4371337890625,0.0,3947.875,0.9708094596862792,1.0,0.0,3.0,1.0,0.0
12328800,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739196777344,0.8436903357505798,0.3182402551174164,0.2888085842132568,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737670898437,0.9363602995872498,0.4307516515254974,0.4100190997123718,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.9175581932067872,0.408556580543518,0.2874199151992798,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.173828125,0.8906700015068054,0.3755164444446563,0.3579743206501007,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17413330078125,0.7746701836585999,0.244565725326538,1.1121761798858645,284.1737670898437,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0144958496094,284.1728820800781,1.0,0.5518124103546143,1.0,1.0,0.0,1.0,-2.9496304988861084,2.9496235847473145,6.883823971293168e-06,2.2292287349700928,0.9662296175956726,0.9662296175956726,0.0,134.0108642578125,99.0,49804.984375,-0.0,2140.597900390625,1.0,279.7561950683594,282.7790222167969,293.2093200683594,296.4153747558594,293.1499938964844,293.1499938964844,279.45001220703125,36670.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594717025756836,1.0,0.0,0.0,3.939927577972412,3.9399545192718506,1.0357853170717135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.61669921875,0.0,1885.696044921875,1895.4371337890625,0.0,3947.875,0.9708094596862792,1.0,0.0,3.0,1.0,0.0
12328860,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8621136546134949,0.3146103322505951,0.2852028608322143,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879455566406,0.9604716897010804,0.4266270995140075,0.4057760834693908,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.942209243774414,0.4045467674732208,0.2843632996082306,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9124860167503356,0.3720138072967529,0.3543086349964142,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7927682399749756,0.2421045154333114,1.0993560552597046,283.9879455566406,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00714111328125,283.9870910644531,1.0,0.5403314828872681,1.0,1.0,0.0,1.0,-2.9166970252990723,2.9166903495788574,6.7303067226021085e-06,2.204043388366699,0.9518213868141174,0.9518213868141174,0.0,122.55774688720705,87.0,50978.6640625,-0.0,2027.3929443359373,1.0,279.4563903808594,282.5764465332031,293.2716064453125,296.5547790527344,293.1499938964844,293.1499938964844,279.1499938964844,36917.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676795601844788,1.0,0.0,0.0,3.90683650970459,3.906863212585449,1.0184594430029392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.94970703125,0.0,1845.4761962890625,1895.4371337890625,0.0,4020.739013671875,0.9634972214698792,1.0,0.0,3.0,1.0,0.0
12328920,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8621136546134949,0.3146103322505951,0.2852028608322143,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9879455566406,0.9604716897010804,0.4266270995140075,0.4057760834693908,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98797607421875,0.942209243774414,0.4045467674732208,0.2843632996082306,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9124860167503356,0.3720138072967529,0.3543086349964142,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.7927682399749756,0.2421045154333114,1.0993560552597046,283.9879455566406,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00714111328125,283.9870910644531,1.0,0.5403314828872681,1.0,1.0,0.0,1.0,-2.9166970252990723,2.9166903495788574,6.7303067226021085e-06,2.204043388366699,0.9518213868141174,0.9518213868141174,0.0,122.55774688720705,87.0,50978.6640625,-0.0,2027.3929443359373,1.0,279.4563903808594,282.5764465332031,293.2716064453125,296.5547790527344,293.1499938964844,293.1499938964844,279.1499938964844,36917.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676795601844788,1.0,0.0,0.0,3.90683650970459,3.906863212585449,1.0184594430029392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.94970703125,0.0,1845.4761962890625,1895.4371337890625,0.0,4020.739013671875,0.9634972214698792,1.0,0.0,3.0,1.0,0.0
12328980,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80389404296875,0.8862110376358032,0.3109578788280487,0.2815715074539184,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037414550781,0.9861311316490172,0.4224418997764587,0.4014700353145599,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80377197265625,0.9705437421798706,0.4004812240600586,0.2812635600566864,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038024902344,0.942529559135437,0.3684585988521576,0.3505879640579223,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8040771484375,0.8151569366455078,0.2396214008331298,1.0864146947860718,283.8037414550781,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.00048828125,283.8029479980469,1.0,0.5286017060279846,1.0,1.0,0.0,1.0,-2.883394718170166,2.8833882808685303,6.576845407835208e-06,2.1785824298858643,0.9349709749221802,0.9349709749221802,0.0,111.06846618652344,90.0,52035.62109375,-0.0,1915.800048828125,1.0,279.1566162109375,282.3772277832031,293.32794189453125,296.6816101074219,293.1499938964844,293.1499938964844,278.8500061035156,37209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750150442123412,1.0,0.0,0.0,3.863062858581543,3.863089084625244,9.95764935396437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.27783203125,0.0,1792.9576416015625,1895.4371337890625,0.0,4085.24267578125,0.9538218379020692,1.0,0.0,3.0,1.0,0.0
12329040,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80389404296875,0.8862110376358032,0.3109578788280487,0.2815715074539184,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8037414550781,0.9861311316490172,0.4224418997764587,0.4014700353145599,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80377197265625,0.9705437421798706,0.4004812240600586,0.2812635600566864,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8038024902344,0.942529559135437,0.3684585988521576,0.3505879640579223,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8040771484375,0.8151569366455078,0.2396214008331298,1.0864146947860718,283.8037414550781,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.00048828125,283.8029479980469,1.0,0.5286017060279846,1.0,1.0,0.0,1.0,-2.883394718170166,2.8833882808685303,6.576845407835208e-06,2.1785824298858643,0.9349709749221802,0.9349709749221802,0.0,111.06846618652344,90.0,52035.62109375,-0.0,1915.800048828125,1.0,279.1566162109375,282.3772277832031,293.32794189453125,296.6816101074219,293.1499938964844,293.1499938964844,278.8500061035156,37209.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750150442123412,1.0,0.0,0.0,3.863062858581543,3.863089084625244,9.95764935396437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.27783203125,0.0,1792.9576416015625,1895.4371337890625,0.0,4085.24267578125,0.9538218379020692,1.0,0.0,3.0,1.0,0.0
12329100,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6653137207031,0.8933917880058289,0.3091441392898559,0.2798801958560943,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6637878417969,0.9926297664642334,0.4203492105007171,0.3994301557540893,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6640014648437,0.9779855012893676,0.3984502255916595,0.2798018753528595,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.9512125849723816,0.3666818141937256,0.3488380014896393,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6671447753906,0.821366548538208,0.23838771879673,1.080456018447876,283.6637268066406,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99761962890625,283.655517578125,1.0,0.5245876312255859,1.0,1.0,0.0,1.0,-2.867881298065185,2.86787486076355,6.505871624540305e-06,2.1666808128356934,0.9250455498695374,0.9250455498695374,0.0,107.62124633789062,90.0,53025.609375,-0.0,1873.9595947265625,1.0,278.8963623046875,282.21514892578125,293.37579345703125,296.84454345703125,293.1499938964844,293.1499938964844,278.8500061035156,37387.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980485498905182,1.0,0.0,0.0,3.836721420288086,3.836747407913208,9.822314268603805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.71240234375,0.0,1761.91064453125,1895.4371337890625,0.0,4132.9423828125,0.947978377342224,1.0,0.0,3.0,1.0,0.0
12329160,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.624267578125,0.8961348533630371,0.3072830140590668,0.2781466543674469,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6241760253906,0.995131254196167,0.4182067811489105,0.397350937128067,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.62420654296875,0.9808493852615356,0.3963680863380432,0.2783045470714569,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.62420654296875,0.954684555530548,0.364858865737915,0.3470599949359894,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6243896484375,0.8238332867622375,0.237119048833847,1.0745065212249756,283.6241760253906,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9944763183594,283.623779296875,1.0,0.5212392807006836,1.0,1.0,0.0,1.0,-2.8522067070007324,2.8522002696990967,6.434636361518642e-06,2.1546945571899414,0.9157650470733644,0.9157650470733644,0.0,105.5817642211914,108.0,52992.08984375,-0.0,1839.132568359375,1.0,278.8564758300781,282.1841735839844,293.3781433105469,296.7958374023437,293.1499938964844,293.1499938964844,278.54998779296875,37551.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981566846370697,1.0,0.0,0.0,3.8066563606262207,3.806682109832764,9.668979146226777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.86767578125,0.0,1726.6497802734375,1895.4371337890625,0.0,4142.328125,0.9413666129112244,1.0,0.0,3.0,1.0,0.0
12329220,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.8750941157341003,0.3035459220409393,0.2750270664691925,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.45513916015625,0.9764841198921204,0.4139019548892975,0.393542468547821,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45513916015625,0.9594749212265016,0.3921824693679809,0.2755734324455261,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.9306243658065796,0.3611905872821808,0.3438455164432525,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45526123046875,0.8060405850410461,0.2345621734857559,1.0641703605651855,283.45513916015625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9887084960937,283.455078125,1.0,0.5207087993621826,1.0,1.0,0.0,1.0,-2.8243000507354736,2.824293613433838,6.3086708905757405e-06,2.133302688598633,0.894375205039978,0.894375205039978,0.0,109.79732513427734,126.0,53845.30078125,0.0,1815.786865234375,1.0,278.5574035644531,282.0025939941406,293.4206237792969,296.8963623046875,293.1499938964844,293.1499938964844,278.8500061035156,37947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987401247024536,1.0,0.0,0.0,3.735490322113037,3.735515594482422,9.310833206654934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.8046875,0.0,1645.29345703125,1895.4371337890625,0.0,4192.71875,0.9256824254989624,1.0,0.0,3.0,1.0,0.0
12329280,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.8750941157341003,0.3035459220409393,0.2750270664691925,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.45513916015625,0.9764841198921204,0.4139019548892975,0.393542468547821,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45513916015625,0.9594749212265016,0.3921824693679809,0.2755734324455261,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4551696777344,0.9306243658065796,0.3611905872821808,0.3438455164432525,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45526123046875,0.8060405850410461,0.2345621734857559,1.0641703605651855,283.45513916015625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9887084960937,283.455078125,1.0,0.5207087993621826,1.0,1.0,0.0,1.0,-2.8243000507354736,2.824293613433838,6.3086708905757405e-06,2.133302688598633,0.894375205039978,0.894375205039978,0.0,109.79732513427734,126.0,53845.30078125,0.0,1815.786865234375,1.0,278.5574035644531,282.0025939941406,293.4206237792969,296.8963623046875,293.1499938964844,293.1499938964844,278.8500061035156,37947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987401247024536,1.0,0.0,0.0,3.735490322113037,3.735515594482422,9.310833206654934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.8046875,0.0,1645.29345703125,1895.4371337890625,0.0,4192.71875,0.9256824254989624,1.0,0.0,3.0,1.0,0.0
12329340,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758117675781,0.8469977974891663,0.3013535141944885,0.2729683816432953,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.9437731504440308,0.4110487699508667,0.3907794952392578,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67633056640625,0.924567937850952,0.3895529806613922,0.2736670970916748,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761779785156,0.897356390953064,0.3588062822818756,0.3415703773498535,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.7794052362442017,0.2329084426164627,1.0571471452713013,283.67645263671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9923400878906,283.6799621582031,1.0,0.5242775678634644,1.0,1.0,0.0,1.0,-2.805017709732056,2.805011510848999,6.221931016625604e-06,2.1183197498321533,0.8790996074676514,0.8790996074676514,0.0,118.86846160888672,144.0,52345.17578125,0.0,1829.327392578125,1.0,278.8426208496094,282.2528381347656,293.3893127441406,296.7029724121094,293.1499938964844,293.1499938964844,279.1499938964844,37954.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973259210586548,1.0,0.0,0.0,3.6618244647979736,3.661849021911621,8.947224614530569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.873046875,0.0,1561.0333251953125,1895.4371337890625,0.0,4069.8583984375,0.909277617931366,1.0,0.0,3.0,1.0,0.0
12329400,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6758117675781,0.8469977974891663,0.3013535141944885,0.2729683816432953,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6764221191406,0.9437731504440308,0.4110487699508667,0.3907794952392578,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67633056640625,0.924567937850952,0.3895529806613922,0.2736670970916748,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6761779785156,0.897356390953064,0.3588062822818756,0.3415703773498535,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.7794052362442017,0.2329084426164627,1.0571471452713013,283.67645263671875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9923400878906,283.6799621582031,1.0,0.5242775678634644,1.0,1.0,0.0,1.0,-2.805017709732056,2.805011510848999,6.221931016625604e-06,2.1183197498321533,0.8790996074676514,0.8790996074676514,0.0,118.86846160888672,144.0,52345.17578125,0.0,1829.327392578125,1.0,278.8426208496094,282.2528381347656,293.3893127441406,296.7029724121094,293.1499938964844,293.1499938964844,279.1499938964844,37954.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973259210586548,1.0,0.0,0.0,3.6618244647979736,3.661849021911621,8.947224614530569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.873046875,0.0,1561.0333251953125,1895.4371337890625,0.0,4069.8583984375,0.909277617931366,1.0,0.0,3.0,1.0,0.0
12329460,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229431152344,0.8230459690093994,0.3005125224590301,0.272414892911911,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.9107807278633118,0.4096248745918274,0.38962322473526,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92352294921875,0.8940690159797668,0.3883530497550964,0.2729733884334564,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233703613281,0.8696969151496887,0.3577333390712738,0.3407623767852783,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9221496582031,0.7560984492301941,0.2323333621025085,1.055691123008728,283.92364501953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0062561035156,283.9275817871094,1.0,0.5310674905776978,1.0,1.0,0.0,1.0,-2.79939603805542,2.799389839172364,6.19646425548126e-06,2.1138148307800293,0.8673558831214905,0.8673558831214905,0.0,130.2427520751953,162.0,50949.90625,0.0,1874.9024658203125,1.0,279.14141845703125,282.52276611328125,293.4114685058594,296.62286376953125,293.1499938964844,293.1499938964844,279.45001220703125,37791.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588393568992616,1.0,0.0,0.0,3.593998432159424,3.594022274017334,8.61884473124519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.0615234375,0.0,1484.94970703125,1895.4371337890625,0.0,3942.23291015625,0.894072413444519,1.0,0.0,3.0,1.0,0.0
12329520,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229431152344,0.8230459690093994,0.3005125224590301,0.272414892911911,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.9107807278633118,0.4096248745918274,0.38962322473526,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92352294921875,0.8940690159797668,0.3883530497550964,0.2729733884334564,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9233703613281,0.8696969151496887,0.3577333390712738,0.3407623767852783,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9221496582031,0.7560984492301941,0.2323333621025085,1.055691123008728,283.92364501953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0062561035156,283.9275817871094,1.0,0.5310674905776978,1.0,1.0,0.0,1.0,-2.79939603805542,2.799389839172364,6.19646425548126e-06,2.1138148307800293,0.8673558831214905,0.8673558831214905,0.0,130.2427520751953,162.0,50949.90625,0.0,1874.9024658203125,1.0,279.14141845703125,282.52276611328125,293.4114685058594,296.62286376953125,293.1499938964844,293.1499938964844,279.45001220703125,37791.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588393568992616,1.0,0.0,0.0,3.593998432159424,3.594022274017334,8.61884473124519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.0615234375,0.0,1484.94970703125,1895.4371337890625,0.0,3942.23291015625,0.894072413444519,1.0,0.0,3.0,1.0,0.0
12329580,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8004103302955627,0.3002851605415344,0.2725977897644043,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16961669921875,0.8837438225746155,0.408938467502594,0.3893572986125946,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695251464844,0.8682222962379456,0.3878463506698608,0.2729091048240661,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693725585937,0.8455666899681091,0.3573550283908844,0.3407934308052063,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.7362350225448608,0.2323988378047943,1.0578569173812866,284.1696472167969,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0247802734375,284.1734619140625,1.0,0.5400795936584473,1.0,1.0,0.0,1.0,-2.801853656768799,2.801847457885742,6.207066689967178e-06,2.1155383586883545,0.8588855266571045,0.8588855266571045,0.0,143.65724182128906,165.0,49632.65625,0.0,1942.8514404296875,1.0,279.4408264160156,282.7889099121094,293.438232421875,296.566650390625,293.1499938964844,293.1499938964844,279.75,37523.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946541666984558,1.0,0.0,0.0,3.535942316055298,3.53596568107605,8.342643127434712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.6474609375,0.0,1420.97998046875,1895.4371337890625,0.0,3831.754150390625,0.8809828758239746,1.0,0.0,3.0,1.0,0.0
12329640,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8004103302955627,0.3002851605415344,0.2725977897644043,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16961669921875,0.8837438225746155,0.408938467502594,0.3893572986125946,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695251464844,0.8682222962379456,0.3878463506698608,0.2729091048240661,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1693725585937,0.8455666899681091,0.3573550283908844,0.3407934308052063,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.168212890625,0.7362350225448608,0.2323988378047943,1.0578569173812866,284.1696472167969,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0247802734375,284.1734619140625,1.0,0.5400795936584473,1.0,1.0,0.0,1.0,-2.801853656768799,2.801847457885742,6.207066689967178e-06,2.1155383586883545,0.8588855266571045,0.8588855266571045,0.0,143.65724182128906,165.0,49632.65625,0.0,1942.8514404296875,1.0,279.4408264160156,282.7889099121094,293.438232421875,296.566650390625,293.1499938964844,293.1499938964844,279.75,37523.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946541666984558,1.0,0.0,0.0,3.535942316055298,3.53596568107605,8.342643127434712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.6474609375,0.0,1420.97998046875,1895.4371337890625,0.0,3831.754150390625,0.8809828758239746,1.0,0.0,3.0,1.0,0.0
12329700,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3299560546875,0.7928075790405273,0.3002844154834747,0.2727229595184326,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320007324219,0.8752459287643433,0.4087439179420471,0.3893007934093475,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316955566406,0.8601183295249939,0.3877275586128235,0.2729202806949615,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312072753906,0.8381079435348511,0.3573076725006103,0.3408804535865783,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32763671875,0.7301450371742249,0.2325714528560638,1.059294581413269,284.33209228515625,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0345153808594,284.3432922363281,1.0,0.5432390570640564,1.0,1.0,0.0,1.0,-2.803783178329468,2.803776979446411,6.215617304405896e-06,2.116994619369507,0.8563361763954163,0.8563361763954163,0.0,148.64077758789062,165.0,48522.09375,0.0,1969.7535400390625,1.0,279.69500732421875,282.9750671386719,293.4259948730469,296.4393615722656,293.1499938964844,293.1499938964844,279.75,37348.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390011429786682,1.0,0.0,0.0,3.511190414428711,3.5112133026123047,8.226252816712076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.80224609375,0.0,1393.8563232421875,1895.4371337890625,0.0,3763.358642578125,0.8754041194915771,1.0,0.0,3.0,1.0,0.0
12329760,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4051208496094,0.7874663472175598,0.3003993928432464,0.272950530052185,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4057006835937,0.8692551851272583,0.4086760878562927,0.3893590867519378,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4056091308594,0.8544519543647766,0.387732446193695,0.2730176746845245,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4054870605469,0.832888662815094,0.3573793768882751,0.3410692811012268,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.40447998046875,0.725915253162384,0.2328531444072723,1.0611032247543335,284.4057312011719,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0448608398437,284.408935546875,1.0,0.5459842085838318,1.0,1.0,0.0,1.0,-2.8066437244415283,2.806637525558472,6.228261554497294e-06,2.119133234024048,0.853491485118866,0.853491485118866,0.0,152.50001525878906,168.0,48329.296875,0.0,1992.81689453125,1.0,279.7408447265625,283.04443359375,293.4529724121094,296.504150390625,293.1499938964844,293.1499938964844,280.04998779296875,37191.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935777187347412,1.0,0.0,0.0,3.4902169704437256,3.49023962020874,8.128270678753324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.46484375,0.0,1371.0889892578125,1895.4371337890625,0.0,3733.978515625,0.870590090751648,1.0,0.0,3.0,1.0,0.0
12329820,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.7799162268638611,0.3007675111293793,0.2734440565109253,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.8607715964317322,0.4087135791778564,0.3895568549633026,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268005371094,0.8464701771736145,0.3879010081291199,0.2732577323913574,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8255061507225037,0.3576891720294952,0.3415262699127197,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7200172543525696,0.2335874289274215,1.0651769638061523,284.6268920898437,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.065185546875,284.629638671875,1.0,0.5505200028419495,1.0,1.0,0.0,1.0,-2.8132083415985107,2.813202142715454,6.257419045141432e-06,2.124084234237671,0.8509443998336792,0.8509443998336792,0.0,158.52114868164062,156.0,47035.5546875,0.0,2032.3154296875,1.0,280.0399475097656,283.2854919433594,293.4541320800781,296.4291381835937,293.1499938964844,293.1499938964844,280.3500061035156,36832.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258569478988647,1.0,0.0,0.0,3.45801305770874,3.458035469055176,7.978965186339337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.44873046875,0.0,1335.7789306640625,1895.4371337890625,0.0,3643.1083984375,0.863174319267273,1.0,0.0,3.0,1.0,0.0
12329880,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263732910156,0.7799162268638611,0.3007675111293793,0.2734440565109253,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.8607715964317322,0.4087135791778564,0.3895568549633026,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268005371094,0.8464701771736145,0.3879010081291199,0.2732577323913574,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.8255061507225037,0.3576891720294952,0.3415262699127197,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7200172543525696,0.2335874289274215,1.0651769638061523,284.6268920898437,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.065185546875,284.629638671875,1.0,0.5505200028419495,1.0,1.0,0.0,1.0,-2.8132083415985107,2.813202142715454,6.257419045141432e-06,2.124084234237671,0.8509443998336792,0.8509443998336792,0.0,158.52114868164062,156.0,47035.5546875,0.0,2032.3154296875,1.0,280.0399475097656,283.2854919433594,293.4541320800781,296.4291381835937,293.1499938964844,293.1499938964844,280.3500061035156,36832.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258569478988647,1.0,0.0,0.0,3.45801305770874,3.458035469055176,7.978965186339337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.44873046875,0.0,1335.7789306640625,1895.4371337890625,0.0,3643.1083984375,0.863174319267273,1.0,0.0,3.0,1.0,0.0
12329940,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7828518152236938,0.3013282120227813,0.2738300561904907,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8635945916175842,0.4089707434177398,0.3896723687648773,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8492477536201477,0.3882787227630615,0.2734281718730926,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8282450437545776,0.3582078516483307,0.3418904840946197,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7229565978050232,0.2345282286405563,1.0688018798828125,284.8323974609375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.08502197265625,284.8344421386719,1.0,0.5497985482215881,1.0,1.0,0.0,1.0,-2.8188135623931885,2.818807363510132,6.2825083659845404e-06,2.1283764839172363,0.8510342240333557,0.8510342240333557,0.0,156.88844299316406,144.0,45715.8828125,0.0,2033.62060546875,1.0,280.33966064453125,283.51190185546875,293.440673828125,296.3388977050781,293.1499938964844,293.1499938964844,280.6499938964844,36467.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163034558296204,1.0,0.0,0.0,3.439604043960572,3.439626216888428,7.894237796790549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9296875,0.0,1314.745361328125,1895.4371337890625,0.0,3555.006103515625,0.8588070273399353,1.0,0.0,3.0,1.0,0.0
12330000,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7828518152236938,0.3013282120227813,0.2738300561904907,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8635945916175842,0.4089707434177398,0.3896723687648773,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8492477536201477,0.3882787227630615,0.2734281718730926,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8282450437545776,0.3582078516483307,0.3418904840946197,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7229565978050232,0.2345282286405563,1.0688018798828125,284.8323974609375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.08502197265625,284.8344421386719,1.0,0.5497985482215881,1.0,1.0,0.0,1.0,-2.8188135623931885,2.818807363510132,6.2825083659845404e-06,2.1283764839172363,0.8510342240333557,0.8510342240333557,0.0,156.88844299316406,144.0,45715.8828125,0.0,2033.62060546875,1.0,280.33966064453125,283.51190185546875,293.440673828125,296.3388977050781,293.1499938964844,293.1499938964844,280.6499938964844,36467.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163034558296204,1.0,0.0,0.0,3.439604043960572,3.439626216888428,7.894237796790549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.9296875,0.0,1314.745361328125,1895.4371337890625,0.0,3555.006103515625,0.8588070273399353,1.0,0.0,3.0,1.0,0.0
12330060,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7923071384429932,0.3018946349620819,0.2741201519966125,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8734944462776184,0.4092429578304291,0.3896987736225128,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8587830066680908,0.3886676728725433,0.2735290825366974,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8372636437416077,0.3587315678596496,0.3421564996242523,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7312535047531128,0.2354679554700851,1.0719468593597412,285.0224609375,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1024475097656,285.0238647460937,1.0,0.5463831424713135,1.0,1.0,0.0,1.0,-2.823417901992798,2.823411703109741,6.303223926806822e-06,2.131934642791748,0.8535473942756653,0.8535473942756653,0.0,150.7327117919922,132.0,44372.94140625,-0.0,2011.5128173828125,1.0,280.63970947265625,283.7242431640625,293.4139709472656,296.2333374023437,293.1499938964844,293.1499938964844,280.95001220703125,36115.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066508412361144,1.0,0.0,0.0,3.434486150741577,3.4345080852508545,7.870763170103601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.64111328125,0.0,1307.1729736328125,1895.4371337890625,0.0,3465.49658203125,0.8573930263519287,1.0,0.0,3.0,1.0,0.0
12330120,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7923071384429932,0.3018946349620819,0.2741201519966125,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8734944462776184,0.4092429578304291,0.3896987736225128,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8587830066680908,0.3886676728725433,0.2735290825366974,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8372636437416077,0.3587315678596496,0.3421564996242523,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7312535047531128,0.2354679554700851,1.0719468593597412,285.0224609375,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1024475097656,285.0238647460937,1.0,0.5463831424713135,1.0,1.0,0.0,1.0,-2.823417901992798,2.823411703109741,6.303223926806822e-06,2.131934642791748,0.8535473942756653,0.8535473942756653,0.0,150.7327117919922,132.0,44372.94140625,-0.0,2011.5128173828125,1.0,280.63970947265625,283.7242431640625,293.4139709472656,296.2333374023437,293.1499938964844,293.1499938964844,280.95001220703125,36115.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066508412361144,1.0,0.0,0.0,3.434486150741577,3.4345080852508545,7.870763170103601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.64111328125,0.0,1307.1729736328125,1895.4371337890625,0.0,3465.49658203125,0.8573930263519287,1.0,0.0,3.0,1.0,0.0
12330180,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8060850501060486,0.302378386259079,0.2742418944835663,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8883255124092102,0.4094261229038238,0.3895456790924072,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8731353282928467,0.3889714181423187,0.273498922586441,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8506916165351868,0.3591527342796325,0.3422308266162872,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.7431204915046692,0.2362781316041946,1.074079513549805,285.1981201171875,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.11639404296875,285.198974609375,1.0,0.5412930250167847,1.0,1.0,0.0,1.0,-2.8259987831115723,2.8259923458099365,6.314943675533868e-06,2.13397216796875,0.8583025336265564,0.8583025336265564,0.0,142.26844787597656,120.0,43005.8046875,-0.0,1974.9259033203125,1.0,280.9397277832031,283.923583984375,293.37762451171875,296.1161193847656,293.1499938964844,293.1499938964844,281.25,35787.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965922594070435,1.0,0.0,0.0,3.4417967796325684,3.4418187141418457,7.904305903139175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.76171875,0.0,1312.135498046875,1895.4371337890625,0.0,3371.798828125,0.8587523102760315,1.0,0.0,3.0,1.0,0.0
12330240,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.8060850501060486,0.302378386259079,0.2742418944835663,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8883255124092102,0.4094261229038238,0.3895456790924072,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.8731353282928467,0.3889714181423187,0.273498922586441,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8506916165351868,0.3591527342796325,0.3422308266162872,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.7431204915046692,0.2362781316041946,1.074079513549805,285.1981201171875,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.11639404296875,285.198974609375,1.0,0.5412930250167847,1.0,1.0,0.0,1.0,-2.8259987831115723,2.8259923458099365,6.314943675533868e-06,2.13397216796875,0.8583025336265564,0.8583025336265564,0.0,142.26844787597656,120.0,43005.8046875,-0.0,1974.9259033203125,1.0,280.9397277832031,283.923583984375,293.37762451171875,296.1161193847656,293.1499938964844,293.1499938964844,281.25,35787.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965922594070435,1.0,0.0,0.0,3.4417967796325684,3.4418187141418457,7.904305903139175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.76171875,0.0,1312.135498046875,1895.4371337890625,0.0,3371.798828125,0.8587523102760315,1.0,0.0,3.0,1.0,0.0
12330300,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.8141135573387146,0.3025937676429748,0.274237185716629,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8974398970603943,0.4094894826412201,0.3894012570381164,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.8820266127586365,0.3890954256057739,0.2734320163726806,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.8590498566627502,0.3593318462371826,0.3421994745731354,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.7504207491874695,0.2366447150707245,1.0748188495635986,285.32196044921875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.12225341796875,285.3301086425781,1.0,0.5383264422416687,1.0,1.0,0.0,1.0,-2.826590776443481,2.826584577560425,6.317698080238188e-06,2.134469747543335,0.8619667887687683,0.8619667887687683,0.0,137.51449584960938,120.0,41853.74609375,-0.0,1952.968505859375,1.0,281.19268798828125,284.0735778808594,293.33380126953125,295.95855712890625,293.1499938964844,293.1499938964844,281.25,35621.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892903327941895,1.0,0.0,0.0,3.449544906616211,3.4495670795440674,7.939934789646941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.29736328125,0.0,1318.701171875,1895.4371337890625,0.0,3303.570068359375,0.8603788614273071,1.0,0.0,3.0,1.0,0.0
