time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330360,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.8230668306350708,0.3028531372547149,0.2742913663387298,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.908238410949707,0.4095921218395233,0.3893086314201355,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.8924782872200012,0.3892621695995331,0.2734096646308899,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.8689542412757874,0.3595434725284576,0.3422087430953979,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.7590511441230774,0.2370280027389526,1.0756231546401978,285.36279296875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.12799072265625,285.3631286621094,1.0,0.5351820588111877,1.0,1.0,0.0,1.0,-2.827495813369751,2.8274896144866943,6.321839464362711e-06,2.135197401046753,0.8651723861694336,0.8651723861694336,0.0,132.4192352294922,108.0,41617.6875,-0.0,1929.857421875,1.0,281.24029541015625,284.113037109375,293.3326721191406,295.9888000488281,293.1499938964844,293.1499938964844,281.54998779296875,35486.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860488533973694,1.0,0.0,0.0,3.4604415893554688,3.460463762283325,7.990176413841255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.69482421875,0.0,1328.68359375,1895.4371337890625,0.0,3273.238037109375,0.8626537919044495,1.0,0.0,3.0,1.0,0.0
12330420,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.8441904187202454,0.3033506572246551,0.2743300199508667,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.9366547465324402,0.4097773730754852,0.3890550136566162,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.9186044335365297,0.3895747065544128,0.2733106315135956,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.8931515216827393,0.3599403202533722,0.3421571552753448,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7802330255508423,0.237755537033081,1.076890230178833,285.5174865722656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.137939453125,285.5175170898437,1.0,0.5284497737884521,1.0,1.0,0.0,1.0,-2.828580141067505,2.828573703765869,6.326926722977078e-06,2.136126518249512,0.8740424513816833,0.8740424513816833,0.0,121.72901153564452,96.0,40214.38671875,-0.0,1880.0302734375,1.0,281.54010009765625,284.2934875488281,293.28106689453125,295.8535461425781,293.1499938964844,293.1499938964844,281.8500061035156,35218.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750658631324768,1.0,0.0,0.0,3.4892046451568604,3.489227056503296,8.123556085593009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.6484375,0.0,1355.9332275390625,1895.4371337890625,0.0,3170.32470703125,0.8688427805900574,1.0,0.0,3.0,1.0,0.0
12330480,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.8441904187202454,0.3033506572246551,0.2743300199508667,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.9366547465324402,0.4097773730754852,0.3890550136566162,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.9186044335365297,0.3895747065544128,0.2733106315135956,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.8931515216827393,0.3599403202533722,0.3421571552753448,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.7802330255508423,0.237755537033081,1.076890230178833,285.5174865722656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.137939453125,285.5175170898437,1.0,0.5284497737884521,1.0,1.0,0.0,1.0,-2.828580141067505,2.828573703765869,6.326926722977078e-06,2.136126518249512,0.8740424513816833,0.8740424513816833,0.0,121.72901153564452,96.0,40214.38671875,-0.0,1880.0302734375,1.0,281.54010009765625,284.2934875488281,293.28106689453125,295.8535461425781,293.1499938964844,293.1499938964844,281.8500061035156,35218.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750658631324768,1.0,0.0,0.0,3.4892046451568604,3.489227056503296,8.123556085593009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.6484375,0.0,1355.9332275390625,1895.4371337890625,0.0,3170.32470703125,0.8688427805900574,1.0,0.0,3.0,1.0,0.0
12330540,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.8727855682373047,0.3038760721683502,0.2743717133998871,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.97110116481781,0.4099915623664856,0.3888049721717834,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.954704523086548,0.3899169862270355,0.2732148468494415,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.9268133640289308,0.3603536188602447,0.3420975804328918,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.8080762624740601,0.2384741604328155,1.0780072212219238,285.6656799316406,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1465148925781,285.6654052734375,1.0,0.5213299989700317,1.0,1.0,0.0,1.0,-2.829485893249512,2.829479694366455,6.331254098768113e-06,2.1369383335113525,0.8848481774330139,0.8848481774330139,0.0,110.54351806640624,99.0,38787.63671875,-0.0,1827.495849609375,1.0,281.8404235839844,284.4681701660156,293.2219543457031,295.7095642089844,293.1499938964844,293.1499938964844,282.1499938964844,34981.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635320663452148,1.0,0.0,0.0,3.526853084564209,3.5268759727478027,8.299808200717962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.62109375,0.0,1393.064208984375,1895.4371337890625,0.0,3062.13525390625,0.8770513534545898,1.0,0.0,3.0,1.0,0.0
12330600,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.8727855682373047,0.3038760721683502,0.2743717133998871,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.97110116481781,0.4099915623664856,0.3888049721717834,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.954704523086548,0.3899169862270355,0.2732148468494415,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.9268133640289308,0.3603536188602447,0.3420975804328918,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.8080762624740601,0.2384741604328155,1.0780072212219238,285.6656799316406,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1465148925781,285.6654052734375,1.0,0.5213299989700317,1.0,1.0,0.0,1.0,-2.829485893249512,2.829479694366455,6.331254098768113e-06,2.1369383335113525,0.8848481774330139,0.8848481774330139,0.0,110.54351806640624,99.0,38787.63671875,-0.0,1827.495849609375,1.0,281.8404235839844,284.4681701660156,293.2219543457031,295.7095642089844,293.1499938964844,293.1499938964844,282.1499938964844,34981.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635320663452148,1.0,0.0,0.0,3.526853084564209,3.5268759727478027,8.299808200717962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.62109375,0.0,1393.064208984375,1895.4371337890625,0.0,3062.13525390625,0.8770513534545898,1.0,0.0,3.0,1.0,0.0
12330660,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.891004204750061,0.3044194281101227,0.2746460437774658,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9884668588638306,0.4102354347705841,0.3888068199157715,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9742456078529358,0.3902864456176758,0.2733043730258941,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9484438300132751,0.3607833981513977,0.3422777950763702,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8241357803344727,0.2391826957464218,1.0801466703414917,285.8101806640625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1539611816406,285.8097839355469,1.0,0.5185774564743042,1.0,1.0,0.0,1.0,-2.8327112197875977,2.832704782485962,6.345945621433202e-06,2.139489889144897,0.8975563049316406,0.8975563049316406,0.0,105.07250213623048,102.0,37352.92578125,-0.0,1806.1204833984373,1.0,282.14080810546875,284.6395568847656,293.1562805175781,295.5580749511719,293.1499938964844,293.1499938964844,282.45001220703125,34777.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513944149017334,1.0,0.0,0.0,3.572107553482056,3.5721306800842285,8.514170417583955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.234375,0.0,1439.2706298828125,1895.4371337890625,0.0,2948.3330078125,0.8870043158531189,1.0,0.0,3.0,1.0,0.0
12330720,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.891004204750061,0.3044194281101227,0.2746460437774658,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9884668588638306,0.4102354347705841,0.3888068199157715,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9742456078529358,0.3902864456176758,0.2733043730258941,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.9484438300132751,0.3607833981513977,0.3422777950763702,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8241357803344727,0.2391826957464218,1.0801466703414917,285.8101806640625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1539611816406,285.8097839355469,1.0,0.5185774564743042,1.0,1.0,0.0,1.0,-2.8327112197875977,2.832704782485962,6.345945621433202e-06,2.139489889144897,0.8975563049316406,0.8975563049316406,0.0,105.07250213623048,102.0,37352.92578125,-0.0,1806.1204833984373,1.0,282.14080810546875,284.6395568847656,293.1562805175781,295.5580749511719,293.1499938964844,293.1499938964844,282.45001220703125,34777.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513944149017334,1.0,0.0,0.0,3.572107553482056,3.5721306800842285,8.514170417583955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.234375,0.0,1439.2706298828125,1895.4371337890625,0.0,2948.3330078125,0.8870043158531189,1.0,0.0,3.0,1.0,0.0
12330780,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8988034129142761,0.3049516677856445,0.2750463783740997,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.9947631359100342,0.4104899168014526,0.3889611661434173,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.9815558791160583,0.3906562626361847,0.2735005915164947,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.9570525884628296,0.3612125515937805,0.3425992131233215,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.830918550491333,0.2398553937673568,1.0828090906143188,285.9521179199219,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1601257324219,285.9515686035156,1.0,0.5180845260620117,1.0,1.0,0.0,1.0,-2.837200403213501,2.837193965911865,6.36644881524262e-06,2.1430535316467285,0.9121460914611816,0.9121460914611816,0.0,103.2050323486328,120.0,35896.5625,-0.0,1804.08935546875,1.0,282.4412536621094,284.80865478515625,293.0846252441406,295.39971923828125,293.1499938964844,293.1499938964844,282.1499938964844,34607.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386257290840149,1.0,0.0,0.0,3.623690128326416,3.623713731765747,8.761841741034004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.8935546875,0.0,1493.7486572265625,1895.4371337890625,0.0,2828.8779296875,0.8984231352806091,1.0,0.0,3.0,1.0,0.0
12330840,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.8988034129142761,0.3049516677856445,0.2750463783740997,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.9947631359100342,0.4104899168014526,0.3889611661434173,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.9815558791160583,0.3906562626361847,0.2735005915164947,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521484375,0.9570525884628296,0.3612125515937805,0.3425992131233215,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.830918550491333,0.2398553937673568,1.0828090906143188,285.9521179199219,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1601257324219,285.9515686035156,1.0,0.5180845260620117,1.0,1.0,0.0,1.0,-2.837200403213501,2.837193965911865,6.36644881524262e-06,2.1430535316467285,0.9121460914611816,0.9121460914611816,0.0,103.2050323486328,120.0,35896.5625,-0.0,1804.08935546875,1.0,282.4412536621094,284.80865478515625,293.0846252441406,295.39971923828125,293.1499938964844,293.1499938964844,282.1499938964844,34607.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386257290840149,1.0,0.0,0.0,3.623690128326416,3.623713731765747,8.761841741034004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.8935546875,0.0,1493.7486572265625,1895.4371337890625,0.0,2828.8779296875,0.8984231352806091,1.0,0.0,3.0,1.0,0.0
12330900,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.8907672762870789,0.3047038316726684,0.2751956880092621,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.987861156463623,0.4101607501506805,0.3890110850334167,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049621582031,0.9736850261688232,0.3903354406356811,0.273562878370285,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.805419921875,0.9479494094848632,0.3610171973705292,0.3427474200725555,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.8243939876556396,0.2398943901062011,1.0842387676239014,285.80450439453125,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1600952148437,285.7936096191406,1.0,0.520263135433197,1.0,1.0,0.0,1.0,-2.839416027069092,2.839409589767456,6.376724286383251e-06,2.144879102706909,0.9164384603500366,0.9164384603500366,0.0,105.62583923339844,120.0,36888.15625,-0.0,1819.2646484375,1.0,282.1990661621094,284.6365661621094,293.1383972167969,295.5970764160156,293.1499938964844,293.1499938964844,282.1499938964844,34686.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472498059272766,1.0,0.0,0.0,3.6482107639312735,3.648234605789185,8.880821837919939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.89990234375,0.0,1521.3538818359375,1895.4371337890625,0.0,2909.5185546875,0.9039193391799928,1.0,0.0,3.0,1.0,0.0
12330960,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8751435279846191,0.3038706481456756,0.2748500108718872,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.9728761315345764,0.4092821478843689,0.3885951042175293,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72711181640625,0.9568808078765868,0.3894327580928802,0.2732462882995605,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.929479479789734,0.3603168725967407,0.3424823582172394,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.8113073110580444,0.2395389080047607,1.0843275785446167,285.7269592285156,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.15594482421875,285.7230224609375,1.0,0.5231853723526001,1.0,1.0,0.0,1.0,-2.8379149436950684,2.837908744812012,6.370381015585736e-06,2.143929004669189,0.9208001494407654,0.9208001494407654,0.0,110.321044921875,138.0,36895.69140625,-0.0,1839.63330078125,1.0,282.1574401855469,284.5662841796875,293.1152648925781,295.5553894042969,293.1499938964844,293.1499938964844,281.8500061035156,34786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538867235183716,1.0,0.0,0.0,3.6699390411376953,3.6699628829956055,8.986921784526203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.0849609375,0.0,1546.334716796875,1895.4371337890625,0.0,2971.687255859375,0.9088830947875975,1.0,0.0,3.0,1.0,0.0
12331020,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.8389836549758911,0.3011601567268371,0.2732441425323486,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.9289113879203796,0.4064557254314422,0.3868128657341003,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.9113662242889404,0.3865480124950409,0.2718888819217682,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.8874155879020691,0.3579054176807403,0.3410713970661163,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.7771387100219727,0.2379568070173263,1.081133246421814,285.4742431640625,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1397399902344,285.46990966796875,1.0,0.5303676128387451,1.0,1.0,0.0,1.0,-2.8266844749450684,2.8266780376434326,6.32066939942888e-06,2.135727405548096,0.9258227348327636,0.9258227348327636,0.0,123.6460189819336,156.0,37786.8984375,-0.0,1886.2613525390625,1.0,281.85791015625,284.30133056640625,293.0543518066406,295.5732727050781,293.1499938964844,293.1499938964844,281.54998779296875,35062.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720487356185913,1.0,0.0,0.0,3.705721139907837,3.705745697021485,9.163022696156986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.30224609375,0.0,1588.927734375,1895.4371337890625,0.0,3142.02783203125,0.9170908331871032,1.0,0.0,3.0,1.0,0.0
12331080,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.8389836549758911,0.3011601567268371,0.2732441425323486,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.9289113879203796,0.4064557254314422,0.3868128657341003,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.9113662242889404,0.3865480124950409,0.2718888819217682,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.8874155879020691,0.3579054176807403,0.3410713970661163,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.7771387100219727,0.2379568070173263,1.081133246421814,285.4742431640625,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1397399902344,285.46990966796875,1.0,0.5303676128387451,1.0,1.0,0.0,1.0,-2.8266844749450684,2.8266780376434326,6.32066939942888e-06,2.135727405548096,0.9258227348327636,0.9258227348327636,0.0,123.6460189819336,156.0,37786.8984375,-0.0,1886.2613525390625,1.0,281.85791015625,284.30133056640625,293.0543518066406,295.5732727050781,293.1499938964844,293.1499938964844,281.54998779296875,35062.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720487356185913,1.0,0.0,0.0,3.705721139907837,3.705745697021485,9.163022696156986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.30224609375,0.0,1588.927734375,1895.4371337890625,0.0,3142.02783203125,0.9170908331871032,1.0,0.0,3.0,1.0,0.0
12331140,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8054145574569702,0.2976026237010956,0.2708671689033508,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8870985507965088,0.4026795625686645,0.3841386437416076,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8721475005149841,0.382740318775177,0.2698854207992553,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.8506631851196289,0.3545790016651153,0.3388100862503052,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7455006241798401,0.2355150729417801,1.0742934942245483,285.2156066894531,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1170654296875,285.211181640625,1.0,0.538292646408081,1.0,1.0,0.0,1.0,-2.807269811630249,2.8072636127471924,6.234587999642827e-06,2.121267080307007,0.9273453950881958,0.9273453950881958,0.0,139.9387664794922,174.0,38536.91015625,-0.0,1933.6807861328125,1.0,281.55767822265625,284.03326416015625,292.9589233398437,295.5306701660156,293.1499938964844,293.1499938964844,281.25,35376.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869538307189941,1.0,0.0,0.0,3.729837656021118,3.7298624515533447,9.282675250688044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.30712890625,0.0,1619.0546875,1895.4371337890625,0.0,3281.708740234375,0.9227111339569092,1.0,0.0,3.0,1.0,0.0
12331200,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8054145574569702,0.2976026237010956,0.2708671689033508,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8870985507965088,0.4026795625686645,0.3841386437416076,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8721475005149841,0.382740318775177,0.2698854207992553,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159423828125,0.8506631851196289,0.3545790016651153,0.3388100862503052,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.7455006241798401,0.2355150729417801,1.0742934942245483,285.2156066894531,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1170654296875,285.211181640625,1.0,0.538292646408081,1.0,1.0,0.0,1.0,-2.807269811630249,2.8072636127471924,6.234587999642827e-06,2.121267080307007,0.9273453950881958,0.9273453950881958,0.0,139.9387664794922,174.0,38536.91015625,-0.0,1933.6807861328125,1.0,281.55767822265625,284.03326416015625,292.9589233398437,295.5306701660156,293.1499938964844,293.1499938964844,281.25,35376.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869538307189941,1.0,0.0,0.0,3.729837656021118,3.7298624515533447,9.282675250688044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.30712890625,0.0,1619.0546875,1895.4371337890625,0.0,3281.708740234375,0.9227111339569092,1.0,0.0,3.0,1.0,0.0
12331260,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7742694020271301,0.2935457825660705,0.2680431604385376,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8540489673614502,0.398298978805542,0.3808935880661011,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8403656482696533,0.3783587515354156,0.2674813568592071,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8209476470947266,0.3506647944450378,0.3359960317611694,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7196251153945923,0.2324923276901245,1.0648791790008545,284.9548034667969,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0914611816406,284.9503479003906,1.0,0.5463382005691528,1.0,1.0,0.0,1.0,-2.782388687133789,2.7823827266693115,6.124918400018942e-06,2.1026339530944824,0.925371527671814,0.925371527671814,0.0,157.60101318359375,162.0,39162.02734375,-0.0,1978.136962890625,1.0,281.2575378417969,283.76513671875,292.8580627441406,295.4690856933594,293.1499938964844,293.1499938964844,280.95001220703125,35711.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898786723613739,1.0,0.0,0.0,3.74156665802002,3.741591691970825,9.341148370367592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.27880859375,0.0,1635.2347412109375,1895.4371337890625,0.0,3392.27197265625,0.9255638718605042,1.0,0.0,3.0,1.0,0.0
12331320,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7742694020271301,0.2935457825660705,0.2680431604385376,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8540489673614502,0.398298978805542,0.3808935880661011,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8403656482696533,0.3783587515354156,0.2674813568592071,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8209476470947266,0.3506647944450378,0.3359960317611694,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7196251153945923,0.2324923276901245,1.0648791790008545,284.9548034667969,284.95001220703125,294.52105712890625,289.8121337890625,294.5231018066406,297.0914611816406,284.9503479003906,1.0,0.5463382005691528,1.0,1.0,0.0,1.0,-2.782388687133789,2.7823827266693115,6.124918400018942e-06,2.1026339530944824,0.925371527671814,0.925371527671814,0.0,157.60101318359375,162.0,39162.02734375,-0.0,1978.136962890625,1.0,281.2575378417969,283.76513671875,292.8580627441406,295.4690856933594,293.1499938964844,293.1499938964844,280.95001220703125,35711.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898786723613739,1.0,0.0,0.0,3.74156665802002,3.741591691970825,9.341148370367592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.27880859375,0.0,1635.2347412109375,1895.4371337890625,0.0,3392.27197265625,0.9255638718605042,1.0,0.0,3.0,1.0,0.0
12331380,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.7616822123527527,0.2891899347305298,0.2644779682159424,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.8414262533187866,0.3935140073299408,0.3767730891704559,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8281250596046448,0.3736029863357544,0.2644510865211487,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8087780475616455,0.3463586270809173,0.3323179483413696,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.7082147002220154,0.2290905714035034,1.0514001846313477,284.690673828125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0652770996094,284.6859741210937,1.0,0.5451588034629822,1.0,1.0,0.0,1.0,-2.7488930225372314,2.748887062072754,5.978770332148997e-06,2.077528715133667,0.9198563694953918,0.9198563694953918,0.0,163.50418090820312,150.0,39631.73046875,-0.0,1952.7716064453125,1.0,280.9574890136719,283.4960021972656,292.75787353515625,295.3990173339844,293.1499938964844,293.1499938964844,280.6499938964844,36065.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085471034049988,1.0,0.0,0.0,3.7402303218841553,3.740255117416382,9.334476658295898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.11474609375,0.0,1636.3951416015625,1895.4371337890625,0.0,3483.115234375,0.925495445728302,1.0,0.0,3.0,1.0,0.0
12331440,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.7616822123527527,0.2891899347305298,0.2644779682159424,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.8414262533187866,0.3935140073299408,0.3767730891704559,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.8281250596046448,0.3736029863357544,0.2644510865211487,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8087780475616455,0.3463586270809173,0.3323179483413696,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.7082147002220154,0.2290905714035034,1.0514001846313477,284.690673828125,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0652770996094,284.6859741210937,1.0,0.5451588034629822,1.0,1.0,0.0,1.0,-2.7488930225372314,2.748887062072754,5.978770332148997e-06,2.077528715133667,0.9198563694953918,0.9198563694953918,0.0,163.50418090820312,150.0,39631.73046875,-0.0,1952.7716064453125,1.0,280.9574890136719,283.4960021972656,292.75787353515625,295.3990173339844,293.1499938964844,293.1499938964844,280.6499938964844,36065.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085471034049988,1.0,0.0,0.0,3.7402303218841553,3.740255117416382,9.334476658295898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.11474609375,0.0,1636.3951416015625,1895.4371337890625,0.0,3483.115234375,0.925495445728302,1.0,0.0,3.0,1.0,0.0
12331500,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.7591536641120911,0.2869772613048553,0.2625608742237091,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118713378906,0.8390944600105286,0.3910430073738098,0.3745262920856476,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5122375488281,0.8258004188537598,0.3711590766906738,0.2628094851970672,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51275634765625,0.8063560128211975,0.3441309034824371,0.3302927017211914,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166320800781,0.7057043313980103,0.2273235768079757,1.0437684059143066,284.5116882324219,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0528259277344,284.4987487792969,1.0,0.5426276326179504,1.0,1.0,0.0,1.0,-2.730308532714844,2.730302572250366,5.898323706787778e-06,2.0635416507720947,0.9152011275291444,0.9152011275291444,0.0,163.33531188964844,150.0,40300.3046875,-0.0,1922.83642578125,1.0,280.6991271972656,283.2996826171875,292.7320861816406,295.4612121582031,293.1499938964844,293.1499938964844,280.6499938964844,36264.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151081442832948,1.0,0.0,0.0,3.734541177749634,3.734565973281861,9.306100992034771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.1513671875,0.0,1631.2987060546875,1895.4371337890625,0.0,3543.94677734375,0.9243164658546448,1.0,0.0,3.0,1.0,0.0
12331560,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42559814453125,0.757897675037384,0.2847005426883697,0.2604950070381164,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.8381372094154358,0.3884856700897217,0.3721071779727936,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4249267578125,0.8247969746589661,0.3686331510543823,0.2610393166542053,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.8053147196769714,0.3418235778808594,0.3281071484088897,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263916015625,0.7044413089752197,0.2254952937364578,1.0355215072631836,284.4247436523437,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0404357910156,284.4200744628906,1.0,0.5391417741775513,1.0,1.0,0.0,1.0,-2.710251808166504,2.7102458477020264,5.812102244817652e-06,2.0484402179718018,0.910781979560852,0.910781979560852,0.0,161.9029541015625,138.0,39970.171875,-0.0,1885.13134765625,1.0,280.6571655273437,283.2275695800781,292.6577453613281,295.3205871582031,293.1499938964844,293.1499938964844,280.3500061035156,36447.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167298078536988,1.0,0.0,0.0,3.7248241901397705,3.724848985671997,9.25773747439962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.740234375,0.0,1621.4329833984375,1895.4371337890625,0.0,3558.94921875,0.9222921133041382,1.0,0.0,3.0,1.0,0.0
12331620,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623229980469,0.7586623430252075,0.2801218330860138,0.2562676966190338,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.8396883010864258,0.3832783102989197,0.3670960366725921,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.826171338558197,0.3635068237781524,0.2573887705802917,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.8068225979804993,0.3371241986751556,0.3235654234886169,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.7050997018814087,0.2217833399772644,1.018281102180481,284.1614685058594,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0175476074219,284.1568298339844,1.0,0.5301691293716431,1.0,1.0,0.0,1.0,-2.6685802936553955,2.668574810028076,5.6349244914599694e-06,2.017030715942383,0.8982129693031311,0.8982129693031311,0.0,156.15447998046875,126.0,40191.0078125,-0.0,1795.696044921875,1.0,280.3576965332031,282.9635925292969,292.5563659667969,295.2340393066406,293.1499938964844,293.1499938964844,280.6499938964844,36863.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235751032829284,1.0,0.0,0.0,3.694046020507813,3.69407057762146,9.105376648221864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.93408203125,0.0,1589.262939453125,1895.4371337890625,0.0,3622.114501953125,0.9156762361526488,1.0,0.0,3.0,1.0,0.0
12331680,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1623229980469,0.7586623430252075,0.2801218330860138,0.2562676966190338,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614990234375,0.8396883010864258,0.3832783102989197,0.3670960366725921,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16162109375,0.826171338558197,0.3635068237781524,0.2573887705802917,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16180419921875,0.8068225979804993,0.3371241986751556,0.3235654234886169,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.7050997018814087,0.2217833399772644,1.018281102180481,284.1614685058594,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0175476074219,284.1568298339844,1.0,0.5301691293716431,1.0,1.0,0.0,1.0,-2.6685802936553955,2.668574810028076,5.6349244914599694e-06,2.017030715942383,0.8982129693031311,0.8982129693031311,0.0,156.15447998046875,126.0,40191.0078125,-0.0,1795.696044921875,1.0,280.3576965332031,282.9635925292969,292.5563659667969,295.2340393066406,293.1499938964844,293.1499938964844,280.6499938964844,36863.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235751032829284,1.0,0.0,0.0,3.694046020507813,3.69407057762146,9.105376648221864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.93408203125,0.0,1589.262939453125,1895.4371337890625,0.0,3622.114501953125,0.9156762361526488,1.0,0.0,3.0,1.0,0.0
12331740,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28546142578125,0.7647305130958557,0.2769953906536102,0.2527425289154053,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.285400390625,0.8466081023216248,0.3793574273586273,0.3626830875873565,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.285400390625,0.8327946066856384,0.3597917258739471,0.2542469203472137,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.285400390625,0.8136094212532043,0.3335785567760467,0.3195430636405945,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854919433594,0.71065753698349,0.2189153879880905,1.0026473999023438,284.285400390625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.005615234375,284.28466796875,1.0,0.5196862816810608,1.0,1.0,0.0,1.0,-2.631626844406128,2.6316213607788086,5.47978106624214e-06,1.989017367362976,0.8891375064849854,0.8891375064849854,0.0,147.19091796875,114.0,38092.26171875,-0.0,1701.078125,1.0,280.6422119140625,283.1298828125,292.3623962402344,294.8442077636719,293.1499938964844,293.1499938964844,280.95001220703125,36969.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039331078529358,1.0,0.0,0.0,3.658262729644776,3.658287048339844,8.929827686188219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.8359375,0.0,1549.6529541015625,1895.4371337890625,0.0,3440.218505859375,0.9077665209770204,1.0,0.0,3.0,1.0,0.0
12331800,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28546142578125,0.7647305130958557,0.2769953906536102,0.2527425289154053,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.285400390625,0.8466081023216248,0.3793574273586273,0.3626830875873565,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.285400390625,0.8327946066856384,0.3597917258739471,0.2542469203472137,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.285400390625,0.8136094212532043,0.3335785567760467,0.3195430636405945,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2854919433594,0.71065753698349,0.2189153879880905,1.0026473999023438,284.285400390625,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.005615234375,284.28466796875,1.0,0.5196862816810608,1.0,1.0,0.0,1.0,-2.631626844406128,2.6316213607788086,5.47978106624214e-06,1.989017367362976,0.8891375064849854,0.8891375064849854,0.0,147.19091796875,114.0,38092.26171875,-0.0,1701.078125,1.0,280.6422119140625,283.1298828125,292.3623962402344,294.8442077636719,293.1499938964844,293.1499938964844,280.95001220703125,36969.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039331078529358,1.0,0.0,0.0,3.658262729644776,3.658287048339844,8.929827686188219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.8359375,0.0,1549.6529541015625,1895.4371337890625,0.0,3440.218505859375,0.9077665209770204,1.0,0.0,3.0,1.0,0.0
12331860,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411315917969,0.7773194313049316,0.2751984000205993,0.2505161762237549,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.441162109375,0.8601259589195251,0.3767708539962768,0.3595888614654541,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.441162109375,0.8457335233688354,0.3574358224868774,0.2521224319934845,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411315917969,0.8261176943778992,0.3312720060348511,0.3167251944541931,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410705566406,0.7214005589485168,0.2170812040567398,0.991505801677704,284.441162109375,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0054626464844,284.44097900390625,1.0,0.5089362263679504,1.0,1.0,0.0,1.0,-2.60589337348938,2.60588812828064,5.373171006795019e-06,1.9695802927017207,0.8798996806144714,0.8798996806144714,0.0,135.90353393554688,102.0,36075.55859375,-0.0,1614.1817626953125,1.0,280.9416809082031,283.32244873046875,292.2420349121094,294.5790710449219,293.1499938964844,293.1499938964844,281.25,37054.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804548978805542,1.0,0.0,0.0,3.6190829277038574,3.619106769561768,8.739576173866226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.2353515625,0.0,1506.8681640625,1895.4371337890625,0.0,3220.84375,0.8990891575813293,1.0,0.0,3.0,1.0,0.0
12331920,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411315917969,0.7773194313049316,0.2751984000205993,0.2505161762237549,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.441162109375,0.8601259589195251,0.3767708539962768,0.3595888614654541,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.441162109375,0.8457335233688354,0.3574358224868774,0.2521224319934845,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411315917969,0.8261176943778992,0.3312720060348511,0.3167251944541931,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410705566406,0.7214005589485168,0.2170812040567398,0.991505801677704,284.441162109375,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0054626464844,284.44097900390625,1.0,0.5089362263679504,1.0,1.0,0.0,1.0,-2.60589337348938,2.60588812828064,5.373171006795019e-06,1.9695802927017207,0.8798996806144714,0.8798996806144714,0.0,135.90353393554688,102.0,36075.55859375,-0.0,1614.1817626953125,1.0,280.9416809082031,283.32244873046875,292.2420349121094,294.5790710449219,293.1499938964844,293.1499938964844,281.25,37054.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804548978805542,1.0,0.0,0.0,3.6190829277038574,3.619106769561768,8.739576173866226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.2353515625,0.0,1506.8681640625,1895.4371337890625,0.0,3220.84375,0.8990891575813293,1.0,0.0,3.0,1.0,0.0
12331980,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.7950724959373474,0.2740212380886078,0.2489238381385803,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.8793041706085205,0.3748809695243835,0.3572267293930053,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.8641067147254944,0.3557435572147369,0.2505208551883697,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036376953125,0.8432441353797913,0.3296172022819519,0.3145926892757416,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7358496785163879,0.21586674451828,0.9833465218544006,284.60369873046875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0114440917969,284.60382080078125,1.0,0.4982856512069702,1.0,1.0,0.0,1.0,-2.586842536926269,2.5868372917175293,5.295075425237883e-06,1.955265641212464,0.8710006475448608,0.8710006475448608,0.0,123.7813949584961,90.0,34139.0234375,-0.0,1534.27001953125,1.0,281.2413330078125,283.51971435546875,292.14599609375,294.3587646484375,293.1499938964844,293.1499938964844,281.54998779296875,37101.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578920364379883,1.0,0.0,0.0,3.5780303478240967,3.578053951263428,8.54242841796804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.52880859375,0.0,1462.642578125,1895.4371337890625,0.0,3009.236328125,0.8899797201156616,1.0,0.0,3.0,1.0,0.0
12332040,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.7950724959373474,0.2740212380886078,0.2489238381385803,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.8793041706085205,0.3748809695243835,0.3572267293930053,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036682128906,0.8641067147254944,0.3557435572147369,0.2505208551883697,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036376953125,0.8432441353797913,0.3296172022819519,0.3145926892757416,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7358496785163879,0.21586674451828,0.9833465218544006,284.60369873046875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0114440917969,284.60382080078125,1.0,0.4982856512069702,1.0,1.0,0.0,1.0,-2.586842536926269,2.5868372917175293,5.295075425237883e-06,1.955265641212464,0.8710006475448608,0.8710006475448608,0.0,123.7813949584961,90.0,34139.0234375,-0.0,1534.27001953125,1.0,281.2413330078125,283.51971435546875,292.14599609375,294.3587646484375,293.1499938964844,293.1499938964844,281.54998779296875,37101.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578920364379883,1.0,0.0,0.0,3.5780303478240967,3.578053951263428,8.54242841796804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.52880859375,0.0,1462.642578125,1895.4371337890625,0.0,3009.236328125,0.8899797201156616,1.0,0.0,3.0,1.0,0.0
12332100,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8056545257568359,0.273547887802124,0.2482291907072067,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8909319043159485,0.374073714017868,0.3561800122261047,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.8753462433815002,0.3550240695476532,0.249808058142662,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8536950945854187,0.3289165198802948,0.3136510848999023,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7446046471595764,0.2153944671154022,0.9799134731292723,284.7283935546875,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0155029296875,284.7375183105469,1.0,0.4930163025856018,1.0,1.0,0.0,1.0,-2.57863450050354,2.5786292552948,5.261651040200377e-06,1.9491208791732788,0.8671866059303284,0.8671866059303284,0.0,117.66192626953124,90.0,32737.17578125,-0.0,1496.2423095703125,1.0,281.4963073730469,283.6773681640625,292.07342529296875,294.15704345703125,293.1499938964844,293.1499938964844,281.54998779296875,37102.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446013927459717,1.0,0.0,0.0,3.55684494972229,3.556868314743042,8.441568866146554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.458984375,0.0,1440.0185546875,1895.4371337890625,0.0,2884.735107421875,0.885308563709259,1.0,0.0,3.0,1.0,0.0
12332160,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.8172908425331116,0.2731833159923553,0.2476663887500763,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9043972492218018,0.3733789026737213,0.3552723526954651,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8884891867637634,0.3544188737869262,0.2492015659809112,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.8660266399383545,0.3283195197582245,0.3128350973129272,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.7549681663513184,0.2150200605392456,0.9769982695579528,284.7696838378906,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0203552246094,284.7699890136719,1.0,0.4878064393997192,1.0,1.0,0.0,1.0,-2.571652889251709,2.5716476440429688,5.23331527801929e-06,1.9438990354537964,0.8624545335769653,0.8624545335769653,0.0,111.46189880371094,78.0,32254.27734375,-0.0,1459.7186279296875,1.0,281.5412902832031,283.7192077636719,292.05157470703125,294.14862060546875,293.1499938964844,293.1499938964844,281.8500061035156,37122.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362022638320923,1.0,0.0,0.0,3.5360476970672607,3.5360708236694336,8.343139938915556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.8798828125,0.0,1418.184326171875,1895.4371337890625,0.0,2806.254638671875,0.8806583285331726,1.0,0.0,3.0,1.0,0.0
