time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332220,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8440145254135132,0.2725606560707092,0.2466260492801666,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9403215050697328,0.372120052576065,0.3535735309123993,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9217766523361206,0.3533445298671722,0.2480723112821579,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8966365456581116,0.3272477686405182,0.3113146424293518,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7810692191123962,0.2144085019826889,0.9718199968338012,284.9363098144531,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0304870605469,284.9367980957031,1.0,0.4774801731109619,1.0,1.0,0.0,1.0,-2.5589518547058105,2.5589468479156494,5.182012046134332e-06,1.9344230890274048,0.8542696833610535,0.8542696833610535,0.0,99.15724182128906,66.0,30412.9375,-0.0,1389.291748046875,1.0,281.8405456542969,283.9185485839844,291.9549560546875,293.9397888183594,293.1499938964844,293.1499938964844,282.1499938964844,37127.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145702481269836,1.0,0.0,0.0,3.4937963485717773,3.493819236755371,8.144951380018028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.99462890625,0.0,1374.3028564453125,1895.4371337890625,0.0,2605.342529296875,0.8712828159332275,1.0,0.0,3.0,1.0,0.0
12332280,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.8440145254135132,0.2725606560707092,0.2466260492801666,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9403215050697328,0.372120052576065,0.3535735309123993,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9217766523361206,0.3533445298671722,0.2480723112821579,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8966365456581116,0.3272477686405182,0.3113146424293518,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7810692191123962,0.2144085019826889,0.9718199968338012,284.9363098144531,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0304870605469,284.9367980957031,1.0,0.4774801731109619,1.0,1.0,0.0,1.0,-2.5589518547058105,2.5589468479156494,5.182012046134332e-06,1.9344230890274048,0.8542696833610535,0.8542696833610535,0.0,99.15724182128906,66.0,30412.9375,-0.0,1389.291748046875,1.0,281.8405456542969,283.9185485839844,291.9549560546875,293.9397888183594,293.1499938964844,293.1499938964844,282.1499938964844,37127.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145702481269836,1.0,0.0,0.0,3.4937963485717773,3.493819236755371,8.144951380018028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.99462890625,0.0,1374.3028564453125,1895.4371337890625,0.0,2605.342529296875,0.8712828159332275,1.0,0.0,3.0,1.0,0.0
12332340,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8818091750144958,0.2720878422260284,0.2457288205623626,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9834021925926208,0.3710331320762634,0.3520479500293731,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9680100083351136,0.3524575233459472,0.2470820695161819,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.9419533014297484,0.3263331651687622,0.3099537789821625,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8166043758392334,0.2139567881822586,0.9674242734909058,285.1037292480469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0409545898437,285.1043701171875,1.0,0.4672632813453674,1.0,1.0,0.0,1.0,-2.54793119430542,2.54792594909668,5.1377282943576574e-06,1.926213026046753,0.8464683890342712,0.8464683890342712,0.0,86.93408203125,69.0,28605.498046875,-0.0,1322.0155029296875,1.0,282.1401062011719,284.1180725097656,291.8558044433594,293.7306823730469,293.1499938964844,293.1499938964844,282.45001220703125,37118.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922796607017517,1.0,0.0,0.0,3.4517836570739746,3.45180606842041,7.950243912091537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.76953125,0.0,1331.53515625,1895.4371337890625,0.0,2401.060302734375,0.8619655966758728,1.0,0.0,3.0,1.0,0.0
12332400,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8818091750144958,0.2720878422260284,0.2457288205623626,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9834021925926208,0.3710331320762634,0.3520479500293731,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9680100083351136,0.3524575233459472,0.2470820695161819,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.9419533014297484,0.3263331651687622,0.3099537789821625,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8166043758392334,0.2139567881822586,0.9674242734909058,285.1037292480469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0409545898437,285.1043701171875,1.0,0.4672632813453674,1.0,1.0,0.0,1.0,-2.54793119430542,2.54792594909668,5.1377282943576574e-06,1.926213026046753,0.8464683890342712,0.8464683890342712,0.0,86.93408203125,69.0,28605.498046875,-0.0,1322.0155029296875,1.0,282.1401062011719,284.1180725097656,291.8558044433594,293.7306823730469,293.1499938964844,293.1499938964844,282.45001220703125,37118.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922796607017517,1.0,0.0,0.0,3.4517836570739746,3.45180606842041,7.950243912091537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.76953125,0.0,1331.53515625,1895.4371337890625,0.0,2401.060302734375,0.8619655966758728,1.0,0.0,3.0,1.0,0.0
12332460,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.9002400040626526,0.2716871798038482,0.2452097684144973,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.998768389225006,0.3702977299690246,0.3508937656879425,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.9858208894729614,0.3516658246517181,0.2464029490947723,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.9625018835067748,0.3255001604557037,0.3089973628520965,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8320091962814331,0.2135816514492035,0.9649322628974916,285.2705383300781,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.0509033203125,285.2699279785156,1.0,0.4614709317684173,1.0,1.0,0.0,1.0,-2.529327392578125,2.529322385787964,5.064383913122583e-06,1.9128576517105105,0.8390623331069946,0.8390623331069946,0.0,81.82855987548828,87.0,26782.041015625,-0.0,1282.5391845703125,1.0,282.4396667480469,284.3153381347656,291.7562866210937,293.5229187011719,293.1499938964844,293.1499938964844,282.75,37097.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689667344093323,1.0,0.0,0.0,3.410433530807495,3.4104554653167725,7.760907010379015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.5634765625,0.0,1290.2908935546875,1895.4371337890625,0.0,2191.66845703125,0.8528026938438416,1.0,0.0,3.0,1.0,0.0
12332520,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.9002400040626526,0.2716871798038482,0.2452097684144973,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.998768389225006,0.3702977299690246,0.3508937656879425,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.9858208894729614,0.3516658246517181,0.2464029490947723,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.9625018835067748,0.3255001604557037,0.3089973628520965,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.8320091962814331,0.2135816514492035,0.9649322628974916,285.2705383300781,285.8597412109375,293.41632080078125,288.8583679199219,293.4187927246094,297.0509033203125,285.2699279785156,1.0,0.4614709317684173,1.0,1.0,0.0,1.0,-2.529327392578125,2.529322385787964,5.064383913122583e-06,1.9128576517105105,0.8390623331069946,0.8390623331069946,0.0,81.82855987548828,87.0,26782.041015625,-0.0,1282.5391845703125,1.0,282.4396667480469,284.3153381347656,291.7562866210937,293.5229187011719,293.1499938964844,293.1499938964844,282.75,37097.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689667344093323,1.0,0.0,0.0,3.410433530807495,3.4104554653167725,7.760907010379015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.5634765625,0.0,1290.2908935546875,1895.4371337890625,0.0,2191.66845703125,0.8528026938438416,1.0,0.0,3.0,1.0,0.0
12332580,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8956074118614197,0.2713808119297027,0.2449374794960022,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.9952406287193298,0.3696933388710022,0.3506639897823334,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.9813629984855652,0.3509961366653442,0.2459339499473571,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9571011066436768,0.3247810900211334,0.3083185255527496,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.8281064033508301,0.2133156955242157,0.9637497663497924,285.4426574707031,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.06060791015625,285.4438171386719,1.0,0.4639367759227752,1.0,1.0,0.0,1.0,-2.5371973514556885,2.537192344665528,5.095062078908086e-06,1.9183605909347528,0.8321533203125,0.8321533203125,0.0,83.04586029052734,105.0,25137.81640625,-0.0,1291.88427734375,1.0,282.7391967773437,284.51873779296875,291.65789794921875,293.3194274902344,293.1499938964844,293.1499938964844,283.04998779296875,37064.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443869709968567,1.0,0.0,0.0,3.370105504989624,3.3701272010803223,7.578448730782839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.2861328125,0.0,1250.852294921875,1895.4371337890625,0.0,1977.091064453125,0.8438751101493835,1.0,0.0,3.0,1.0,0.0
12332640,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8956074118614197,0.2713808119297027,0.2449374794960022,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.9952406287193298,0.3696933388710022,0.3506639897823334,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.9813629984855652,0.3509961366653442,0.2459339499473571,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9571011066436768,0.3247810900211334,0.3083185255527496,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.8281064033508301,0.2133156955242157,0.9637497663497924,285.4426574707031,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.06060791015625,285.4438171386719,1.0,0.4639367759227752,1.0,1.0,0.0,1.0,-2.5371973514556885,2.537192344665528,5.095062078908086e-06,1.9183605909347528,0.8321533203125,0.8321533203125,0.0,83.04586029052734,105.0,25137.81640625,-0.0,1291.88427734375,1.0,282.7391967773437,284.51873779296875,291.65789794921875,293.3194274902344,293.1499938964844,293.1499938964844,283.04998779296875,37064.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443869709968567,1.0,0.0,0.0,3.370105504989624,3.3701272010803223,7.578448730782839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.2861328125,0.0,1250.852294921875,1895.4371337890625,0.0,1977.091064453125,0.8438751101493835,1.0,0.0,3.0,1.0,0.0
12332700,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624694824219,0.8791509866714478,0.2711964845657348,0.2449108511209488,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.9803534746170044,0.3690997958183288,0.3502565324306488,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.9645296931266784,0.3506423234939575,0.2457927167415619,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.9378145337104796,0.3244013786315918,0.3081074357032776,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.8141792416572571,0.2131532281637191,0.9637596011161804,285.5644226074219,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0646667480469,285.5740051269531,1.0,0.4668062031269073,1.0,1.0,0.0,1.0,-2.5366151332855225,2.5366098880767822,5.092640549264615e-06,1.917876362800598,0.82932448387146,0.82932448387146,0.0,86.92854309082031,105.0,23942.494140625,-0.0,1307.7655029296875,1.0,282.9901733398437,284.6783447265625,291.58416748046875,293.13262939453125,293.1499938964844,293.1499938964844,283.04998779296875,37031.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294549345970154,1.0,0.0,0.0,3.3502979278564453,3.3503193855285645,7.489626909773506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.9814453125,0.0,1231.6820068359375,1895.4371337890625,0.0,1850.5028076171875,0.839523196220398,1.0,0.0,3.0,1.0,0.0
12332760,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.861225962638855,0.2710433900356293,0.2449771463871002,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.9607934951782228,0.3685978949069977,0.3499692380428314,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.9432448148727416,0.350326269865036,0.2457288652658462,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.9155327081680298,0.3240515291690826,0.3079862296581268,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.797575056552887,0.213004782795906,0.9640778303146362,285.60955810546875,286.1282653808594,293.1997985839844,288.67578125,293.2021484375,297.0687255859375,285.6103210449219,1.0,0.470503568649292,1.0,1.0,0.0,1.0,-2.536508798599243,2.536503553390503,5.092300398246152e-06,1.9178409576416016,0.8256999850273132,0.8256999850273132,0.0,91.92877197265624,123.0,23576.015625,-0.0,1329.2486572265625,1.0,283.0392761230469,284.7276611328125,291.5658874511719,293.130859375,293.1499938964844,293.1499938964844,283.1499938964844,37020.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194602489471436,1.0,0.0,0.0,3.3314647674560547,3.331486225128174,7.405660085169075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.21630859375,0.0,1213.7904052734375,1895.4371337890625,0.0,1767.5828857421875,0.8333216905593872,1.0,0.0,3.0,1.0,0.0
12332820,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.8262187838554382,0.2702510356903076,0.2448910772800445,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.9141014218330384,0.3672564327716827,0.3493216335773468,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8979397416114807,0.3492218852043152,0.2454431504011154,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8745288252830505,0.3229565322399139,0.3075856864452362,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7631603479385376,0.2124063372611999,0.9642586708068848,285.6607666015625,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.07305908203125,285.6604919433594,1.0,0.4795681238174438,1.0,1.0,0.0,1.0,-2.535022497177124,2.535017251968384,5.086602413939545e-06,1.9168543815612795,0.817319393157959,0.817319393157959,0.0,104.68565368652344,141.0,22705.0234375,-0.0,1382.4893798828125,1.0,283.1457214355469,284.8035583496094,291.5271301269531,293.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,36729.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066240906715393,1.0,0.0,0.0,3.271347045898437,3.27136754989624,7.140794195947819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.64208984375,0.0,1156.1861572265625,1895.4371337890625,0.0,1663.416259765625,0.8184843063354492,1.0,0.0,3.0,1.0,0.0
12332880,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.8262187838554382,0.2702510356903076,0.2448910772800445,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.9141014218330384,0.3672564327716827,0.3493216335773468,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8979397416114807,0.3492218852043152,0.2454431504011154,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8745288252830505,0.3229565322399139,0.3075856864452362,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7631603479385376,0.2124063372611999,0.9642586708068848,285.6607666015625,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.07305908203125,285.6604919433594,1.0,0.4795681238174438,1.0,1.0,0.0,1.0,-2.535022497177124,2.535017251968384,5.086602413939545e-06,1.9168543815612795,0.817319393157959,0.817319393157959,0.0,104.68565368652344,141.0,22705.0234375,-0.0,1382.4893798828125,1.0,283.1457214355469,284.8035583496094,291.5271301269531,293.0581970214844,293.1499938964844,293.1499938964844,283.1499938964844,36729.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066240906715393,1.0,0.0,0.0,3.271347045898437,3.27136754989624,7.140794195947819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.64208984375,0.0,1156.1861572265625,1895.4371337890625,0.0,1663.416259765625,0.8184843063354492,1.0,0.0,3.0,1.0,0.0
12332940,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.792862594127655,0.2688144147396087,0.2443355023860931,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8748948574066162,0.3653643131256103,0.3482950925827026,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8605067729949951,0.3474757969379425,0.2447980046272277,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8393459916114807,0.3212937414646148,0.3067744970321655,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7334801554679871,0.2113447487354278,0.9629749059677124,285.6524658203125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.072265625,285.6517028808594,1.0,0.4898476600646972,1.0,1.0,0.0,1.0,-2.529832363128662,2.529827356338501,5.066042831458617e-06,1.9130512475967407,0.8066920638084412,0.8066920638084412,0.0,120.0962371826172,144.0,22156.40234375,-0.0,1442.2911376953125,1.0,283.1498413085937,284.811279296875,291.4820251464844,292.9987487792969,293.1499938964844,293.1499938964844,283.1499938964844,36203.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026103734970093,1.0,0.0,0.0,3.1873879432678223,3.187407732009888,6.778961392228666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.18994140625,0.0,1078.1539306640625,1895.4371337890625,0.0,1631.414306640625,0.7990443110466003,1.0,0.0,3.0,1.0,0.0
12333000,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.792862594127655,0.2688144147396087,0.2443355023860931,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.8748948574066162,0.3653643131256103,0.3482950925827026,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8605067729949951,0.3474757969379425,0.2447980046272277,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8393459916114807,0.3212937414646148,0.3067744970321655,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.7334801554679871,0.2113447487354278,0.9629749059677124,285.6524658203125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.072265625,285.6517028808594,1.0,0.4898476600646972,1.0,1.0,0.0,1.0,-2.529832363128662,2.529827356338501,5.066042831458617e-06,1.9130512475967407,0.8066920638084412,0.8066920638084412,0.0,120.0962371826172,144.0,22156.40234375,-0.0,1442.2911376953125,1.0,283.1498413085937,284.811279296875,291.4820251464844,292.9987487792969,293.1499938964844,293.1499938964844,283.1499938964844,36203.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026103734970093,1.0,0.0,0.0,3.1873879432678223,3.187407732009888,6.778961392228666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.18994140625,0.0,1078.1539306640625,1895.4371337890625,0.0,1631.414306640625,0.7990443110466003,1.0,0.0,3.0,1.0,0.0
12333060,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.7716434597969055,0.2669953405857086,0.2432048320770263,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.8521348834037781,0.3630911409854889,0.3466861248016357,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.8387961983680725,0.3453280925750732,0.2436971962451934,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8187943696975708,0.3192434310913086,0.3053753077983856,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.715631365776062,0.2099337577819824,0.9591546058654784,285.6440734863281,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.068115234375,285.6434326171875,1.0,0.4958950579166412,1.0,1.0,0.0,1.0,-2.5189499855041504,2.51894474029541,5.022779077989981e-06,1.904923796653748,0.7943499684333801,0.7943499684333801,0.0,131.24264526367188,132.0,21575.3984375,-0.0,1476.0064697265625,1.0,283.1499938964844,284.8202514648437,291.4051818847656,292.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,35553.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987441182136536,1.0,0.0,0.0,3.0867807865142822,3.0867996215820312,6.357770985232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.7802734375,0.0,989.3654174804688,1895.4371337890625,0.0,1600.856201171875,0.7758798003196716,1.0,0.0,3.0,1.0,0.0
12333120,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441650390625,0.7716434597969055,0.2669953405857086,0.2432048320770263,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.8521348834037781,0.3630911409854889,0.3466861248016357,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.8387961983680725,0.3453280925750732,0.2436971962451934,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8187943696975708,0.3192434310913086,0.3053753077983856,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.715631365776062,0.2099337577819824,0.9591546058654784,285.6440734863281,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.068115234375,285.6434326171875,1.0,0.4958950579166412,1.0,1.0,0.0,1.0,-2.5189499855041504,2.51894474029541,5.022779077989981e-06,1.904923796653748,0.7943499684333801,0.7943499684333801,0.0,131.24264526367188,132.0,21575.3984375,-0.0,1476.0064697265625,1.0,283.1499938964844,284.8202514648437,291.4051818847656,292.8946228027344,293.1499938964844,293.1499938964844,283.1499938964844,35553.1875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987441182136536,1.0,0.0,0.0,3.0867807865142822,3.0867996215820312,6.357770985232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.7802734375,0.0,989.3654174804688,1895.4371337890625,0.0,1600.856201171875,0.7758798003196716,1.0,0.0,3.0,1.0,0.0
12333180,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.765656590461731,0.2650742828845978,0.2416018545627594,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8459070920944214,0.3606679141521454,0.344543308019638,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8328452706336975,0.3430399000644684,0.2422052770853042,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8128195405006409,0.3170342147350311,0.3034338355064392,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.7101015448570251,0.208365797996521,0.9527900815010072,285.63970947265625,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0628967285156,285.6392517089844,1.0,0.4948928952217102,1.0,1.0,0.0,1.0,-2.5026791095733643,2.502674102783203,4.958271802024683e-06,1.8926788568496704,0.7804583311080933,0.7804583311080933,0.0,133.43470764160156,120.0,20959.169921875,-0.0,1464.1041259765625,1.0,283.1499938964844,284.83447265625,291.31854248046875,292.7720947265625,293.1499938964844,293.1499938964844,283.1499938964844,34823.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921732425689697,1.0,0.0,0.0,2.9725499153137207,2.9725677967071533,5.895920480725181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.39111328125,0.0,894.8291625976562,1895.4371337890625,0.0,1549.54150390625,0.7497206926345825,1.0,0.0,3.0,1.0,0.0
12333240,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.765656590461731,0.2650742828845978,0.2416018545627594,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8459070920944214,0.3606679141521454,0.344543308019638,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.8328452706336975,0.3430399000644684,0.2422052770853042,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8128195405006409,0.3170342147350311,0.3034338355064392,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.7101015448570251,0.208365797996521,0.9527900815010072,285.63970947265625,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0628967285156,285.6392517089844,1.0,0.4948928952217102,1.0,1.0,0.0,1.0,-2.5026791095733643,2.502674102783203,4.958271802024683e-06,1.8926788568496704,0.7804583311080933,0.7804583311080933,0.0,133.43470764160156,120.0,20959.169921875,-0.0,1464.1041259765625,1.0,283.1499938964844,284.83447265625,291.31854248046875,292.7720947265625,293.1499938964844,293.1499938964844,283.1499938964844,34823.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921732425689697,1.0,0.0,0.0,2.9725499153137207,2.9725677967071533,5.895920480725181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.39111328125,0.0,894.8291625976562,1895.4371337890625,0.0,1549.54150390625,0.7497206926345825,1.0,0.0,3.0,1.0,0.0
12333300,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.766025960445404,0.2641223669052124,0.2407121956348419,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.8463644981384277,0.3594439327716827,0.3433592021465301,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.8332922458648682,0.3418892920017242,0.2413798719644546,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.8132262229919434,0.3159144222736358,0.3023476004600525,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.7103965282440186,0.2075664550065994,0.9490595459938048,285.6414489746094,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0603942871094,285.6413269042969,1.0,0.4927747845649719,1.0,1.0,0.0,1.0,-2.493407726287842,2.4934027194976807,4.921643267152831e-06,1.8856680393219,0.7730056047439575,0.7730056047439575,0.0,132.20582580566406,120.0,20628.529296875,-0.0,1446.8414306640625,1.0,283.1499938964844,284.84649658203125,291.2761535644531,292.70916748046875,293.1499938964844,293.1499938964844,283.1499938964844,34265.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68780916929245,1.0,0.0,0.0,2.9038400650024414,2.9038572311401367,5.626505412692495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.271484375,0.0,840.3570556640625,1895.4371337890625,0.0,1515.9052734375,0.7367010116577148,1.0,0.0,3.0,1.0,0.0
12333360,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.7680169343948364,0.2631841897964477,0.2397952377796173,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.8485381007194519,0.3582221269607544,0.3421340882778168,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.8353865742683411,0.3407441675662994,0.2405269145965576,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.8152735829353333,0.3147951662540436,0.3012185096740722,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408996582031,0.7121852040290833,0.20676851272583,0.9451248645782472,285.640869140625,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0580444335937,285.6407165527344,1.0,0.4898664951324463,1.0,1.0,0.0,1.0,-2.4837241172790527,2.4837193489074707,4.883518158749212e-06,1.8783360719680784,0.7651659846305847,0.7651659846305847,0.0,129.89315795898438,108.0,20326.279296875,-0.0,1424.5758056640625,1.0,283.1499938964844,284.85516357421875,291.23638916015625,292.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,34039.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682905912399292,1.0,0.0,0.0,2.8468127250671387,2.846829414367676,5.407681555880117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.685546875,0.0,798.2665405273438,1895.4371337890625,0.0,1478.5494384765625,0.7210915684700012,1.0,0.0,3.0,1.0,0.0
12333420,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7758404612541199,0.2613566815853119,0.2379183024168014,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.856975793838501,0.3558013141155243,0.3396117389202118,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.8434730768203735,0.3384848833084106,0.2387736290693283,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.8230416178703308,0.3125746846199035,0.2988840639591217,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7189809679985046,0.2051936089992523,0.9369087815284728,285.6491394042969,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0539855957031,285.6493530273437,1.0,0.4824177622795105,1.0,1.0,0.0,1.0,-2.463653326034546,2.463648557662964,4.804945092473645e-06,1.863117933273316,0.7486924529075623,0.7486924529075623,0.0,123.07210540771484,96.0,19687.490234375,-0.0,1370.41357421875,1.0,283.1499938964844,284.8835144042969,291.1636047363281,292.5352783203125,293.1499938964844,293.1499938964844,283.1499938964844,33197.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718509793281555,1.0,0.0,0.0,2.711114883422852,2.711130380630493,4.904437105324178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.52197265625,0.0,702.3945922851562,1895.4371337890625,0.0,1396.0848388671875,0.6903643012046814,1.0,0.0,3.0,1.0,0.0
12333480,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7758404612541199,0.2613566815853119,0.2379183024168014,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.856975793838501,0.3558013141155243,0.3396117389202118,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.8434730768203735,0.3384848833084106,0.2387736290693283,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.8230416178703308,0.3125746846199035,0.2988840639591217,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7189809679985046,0.2051936089992523,0.9369087815284728,285.6491394042969,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0539855957031,285.6493530273437,1.0,0.4824177622795105,1.0,1.0,0.0,1.0,-2.463653326034546,2.463648557662964,4.804945092473645e-06,1.863117933273316,0.7486924529075623,0.7486924529075623,0.0,123.07210540771484,96.0,19687.490234375,-0.0,1370.41357421875,1.0,283.1499938964844,284.8835144042969,291.1636047363281,292.5352783203125,293.1499938964844,293.1499938964844,283.1499938964844,33197.3046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718509793281555,1.0,0.0,0.0,2.711114883422852,2.711130380630493,4.904437105324178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.52197265625,0.0,702.3945922851562,1895.4371337890625,0.0,1396.0848388671875,0.6903643012046814,1.0,0.0,3.0,1.0,0.0
12333540,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.7884334325790405,0.2596000432968139,0.2360298484563827,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.8706105947494507,0.3534254431724548,0.337050050497055,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.8565243482589722,0.3362790048122406,0.2369976937770843,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.835200846195221,0.3103925883769989,0.2965041697025299,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.729377031326294,0.2036618739366531,0.9284988045692444,285.66534423828125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0508728027344,285.6659851074219,1.0,0.4734479486942291,1.0,1.0,0.0,1.0,-2.443206548690796,2.443201780319214,4.725538474303903e-06,1.847592830657959,0.7312316298484802,0.7312316298484802,0.0,114.27075958251952,84.0,19054.5234375,-0.0,1308.3577880859375,1.0,283.1499938964844,284.9205627441406,291.1006774902344,292.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,32301.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597599387168884,1.0,0.0,0.0,2.5675318241119385,2.567546367645264,4.398707176278549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.4736328125,0.0,609.9067993164062,1895.4371337890625,0.0,1308.8192138671875,0.6580378413200378,1.0,0.0,3.0,1.0,0.0
12333600,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.7884334325790405,0.2596000432968139,0.2360298484563827,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.8706105947494507,0.3534254431724548,0.337050050497055,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.8565243482589722,0.3362790048122406,0.2369976937770843,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.835200846195221,0.3103925883769989,0.2965041697025299,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.729377031326294,0.2036618739366531,0.9284988045692444,285.66534423828125,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0508728027344,285.6659851074219,1.0,0.4734479486942291,1.0,1.0,0.0,1.0,-2.443206548690796,2.443201780319214,4.725538474303903e-06,1.847592830657959,0.7312316298484802,0.7312316298484802,0.0,114.27075958251952,84.0,19054.5234375,-0.0,1308.3577880859375,1.0,283.1499938964844,284.9205627441406,291.1006774902344,292.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,32301.98046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597599387168884,1.0,0.0,0.0,2.5675318241119385,2.567546367645264,4.398707176278549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.4736328125,0.0,609.9067993164062,1895.4371337890625,0.0,1308.8192138671875,0.6580378413200378,1.0,0.0,3.0,1.0,0.0
12333660,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.8058724403381348,0.2579179406166076,0.2341631650924682,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8898035883903503,0.3511059284210205,0.3344924449920654,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.8750491142272949,0.3341359794139862,0.2352296262979507,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8522673845291138,0.3082594573497772,0.2941217124462127,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.7436990737915039,0.2021823972463607,0.920094072818756,285.6899719238281,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.04864501953125,285.6910095214844,1.0,0.4635122418403625,1.0,1.0,0.0,1.0,-2.4228036403656006,2.4227991104125977,4.646959496312775e-06,1.8320857286453247,0.7129372358322144,0.7129372358322144,0.0,104.29927825927734,72.0,18472.931640625,-0.0,1242.4910888671875,1.0,283.1499938964844,284.9716186523437,291.0477600097656,292.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,31351.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473751068115234,1.0,0.0,0.0,2.418022394180298,2.4180357456207275,3.901341472101194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.83056640625,0.0,522.836669921875,1895.4371337890625,0.0,1222.797119140625,0.624576210975647,1.0,0.0,3.0,1.0,0.0
12333720,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.8058724403381348,0.2579179406166076,0.2341631650924682,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.8898035883903503,0.3511059284210205,0.3344924449920654,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.8750491142272949,0.3341359794139862,0.2352296262979507,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8522673845291138,0.3082594573497772,0.2941217124462127,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.7436990737915039,0.2021823972463607,0.920094072818756,285.6899719238281,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.04864501953125,285.6910095214844,1.0,0.4635122418403625,1.0,1.0,0.0,1.0,-2.4228036403656006,2.4227991104125977,4.646959496312775e-06,1.8320857286453247,0.7129372358322144,0.7129372358322144,0.0,104.29927825927734,72.0,18472.931640625,-0.0,1242.4910888671875,1.0,283.1499938964844,284.9716186523437,291.0477600097656,292.33935546875,293.1499938964844,293.1499938964844,283.1499938964844,31351.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473751068115234,1.0,0.0,0.0,2.418022394180298,2.4180357456207275,3.901341472101194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.83056640625,0.0,522.836669921875,1895.4371337890625,0.0,1222.797119140625,0.624576210975647,1.0,0.0,3.0,1.0,0.0
12333780,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.8275416493415833,0.2563091218471527,0.2323357760906219,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.916474461555481,0.3488463163375854,0.3319624364376068,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.9003608822822571,0.3320576250553131,0.2334855198860168,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.8759967088699341,0.3061782121658325,0.2917594909667969,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.7636258602142334,0.2007568925619125,0.9117974042892456,285.7228698730469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0472412109375,285.7243347167969,1.0,0.4529369175434112,1.0,1.0,0.0,1.0,-2.402664422988892,2.4026598930358887,4.570053079078207e-06,1.8167694807052608,0.6938824653625488,0.6938824653625488,0.0,93.6383285522461,60.0,17880.212890625,-0.0,1175.1488037109375,1.0,283.1499938964844,285.0316772460937,291.00213623046875,292.2561950683594,293.1499938964844,293.1499938964844,283.1499938964844,30349.892578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63514244556427,1.0,0.0,0.0,2.264344453811645,2.26435661315918,3.421199323838664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.92919921875,0.0,442.6116943359375,1895.4371337890625,0.0,1141.3724365234375,0.5904107093811035,1.0,0.0,3.0,1.0,0.0
12333840,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.8275416493415833,0.2563091218471527,0.2323357760906219,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.916474461555481,0.3488463163375854,0.3319624364376068,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.9003608822822571,0.3320576250553131,0.2334855198860168,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.8759967088699341,0.3061782121658325,0.2917594909667969,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72235107421875,0.7636258602142334,0.2007568925619125,0.9117974042892456,285.7228698730469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0472412109375,285.7243347167969,1.0,0.4529369175434112,1.0,1.0,0.0,1.0,-2.402664422988892,2.4026598930358887,4.570053079078207e-06,1.8167694807052608,0.6938824653625488,0.6938824653625488,0.0,93.6383285522461,60.0,17880.212890625,-0.0,1175.1488037109375,1.0,283.1499938964844,285.0316772460937,291.00213623046875,292.2561950683594,293.1499938964844,293.1499938964844,283.1499938964844,30349.892578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63514244556427,1.0,0.0,0.0,2.264344453811645,2.26435661315918,3.421199323838664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.92919921875,0.0,442.6116943359375,1895.4371337890625,0.0,1141.3724365234375,0.5904107093811035,1.0,0.0,3.0,1.0,0.0
12333900,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.8406991362571716,0.2555328607559204,0.2314392924308776,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449951171875,0.9346480369567872,0.3477406501770019,0.3307115733623504,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.917102873325348,0.3310442864894867,0.2326249927282333,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744873046875,0.8911817669868469,0.3051584362983703,0.2905897200107574,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.7765291333198547,0.2000649720430374,0.9077058434486388,285.7450256347656,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0468139648437,285.7470092773437,1.0,0.4474727511405945,1.0,1.0,0.0,1.0,-2.392728328704834,2.392723798751831,4.532350885710912e-06,1.80920958518982,0.6841393113136292,0.6841393113136292,0.0,88.1435317993164,60.0,17564.234375,-0.0,1141.3603515625,1.0,283.1499938964844,285.0687866210937,290.98077392578125,292.21533203125,293.1499938964844,293.1499938964844,283.1499938964844,29645.123046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290110349655151,1.0,0.0,0.0,2.179849147796631,2.179860830307007,3.170635238802788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.84619140625,0.0,401.6717834472656,1895.4371337890625,0.0,1101.94482421875,0.5742813944816589,1.0,0.0,3.0,1.0,0.0
12333960,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.8565976023674011,0.2547760307788849,0.2305594384670257,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7644958496094,0.9553521275520324,0.3466521203517914,0.3294756114482879,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.938148021697998,0.3300490975379944,0.2317764461040496,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.909413993358612,0.3041534721851349,0.2894323468208313,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7919968962669373,0.199387714266777,0.9036694169044496,285.7645263671875,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.04656982421875,285.7664489746094,1.0,0.4419129490852356,1.0,1.0,0.0,1.0,-2.382925748825073,2.3829212188720703,4.495311259233858e-06,1.8017491102218628,0.6741830110549927,0.6741830110549927,0.0,82.56591033935547,48.0,17279.36328125,-0.0,1107.6524658203125,1.0,283.1499938964844,285.1015014648437,290.9609069824219,292.1776428222656,293.1499938964844,293.1499938964844,283.1499938964844,29298.474609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228891611099243,1.0,0.0,0.0,2.108541250228882,2.1085522174835205,2.966590102460032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.16455078125,0.0,370.2759704589844,1895.4371337890625,0.0,1063.53466796875,0.5560256242752075,1.0,0.0,3.0,1.0,0.0
12334020,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.9007731676101683,0.2533206641674042,0.2288429737091064,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.9987984895706176,0.3445331454277038,0.3269508481025696,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.9864791631698608,0.3281144499778747,0.2301108241081237,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.9616658091545104,0.3021887838840484,0.2871512770652771,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144226074219,0.8310797810554504,0.1980759799480438,0.8957526087760925,285.8152770996094,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0465393066406,285.817626953125,1.0,0.4305534958839416,1.0,1.0,0.0,1.0,-2.3634674549102783,2.3634629249572754,4.422276106197387e-06,1.7869486808776855,0.6539750099182129,0.6539750099182129,0.0,71.28073120117188,66.0,16666.857421875,-0.0,1040.7169189453125,1.0,283.1499938964844,285.1814880371094,290.9229736328125,292.1020202636719,293.1499938964844,293.1499938964844,283.1499938964844,28183.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103339195251465,1.0,0.0,0.0,1.9523123502731323,1.9523223638534544,2.5432672146052937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.13525390625,0.0,306.18896484375,1895.4371337890625,0.0,987.8516235351562,0.5217993855476379,1.0,0.0,3.0,1.0,0.0
