time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334080,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148498535156,0.9007731676101683,0.2533206641674042,0.2288429737091064,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.9987984895706176,0.3445331454277038,0.3269508481025696,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.9864791631698608,0.3281144499778747,0.2301108241081237,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.9616658091545104,0.3021887838840484,0.2871512770652771,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144226074219,0.8310797810554504,0.1980759799480438,0.8957526087760925,285.8152770996094,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.0465393066406,285.817626953125,1.0,0.4305534958839416,1.0,1.0,0.0,1.0,-2.3634674549102783,2.3634629249572754,4.422276106197387e-06,1.7869486808776855,0.6539750099182129,0.6539750099182129,0.0,71.28073120117188,66.0,16666.857421875,-0.0,1040.7169189453125,1.0,283.1499938964844,285.1814880371094,290.9229736328125,292.1020202636719,293.1499938964844,293.1499938964844,283.1499938964844,28183.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103339195251465,1.0,0.0,0.0,1.9523123502731323,1.9523223638534544,2.5432672146052937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.13525390625,0.0,306.18896484375,1895.4371337890625,0.0,987.8516235351562,0.5217993855476379,1.0,0.0,3.0,1.0,0.0
12334140,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.90106862783432,0.2519065737724304,0.2275566309690475,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9990085959434508,0.3427563905715942,0.3251360356807709,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9866983890533448,0.3262298107147217,0.2287821471691131,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.9617252349853516,0.3002646565437317,0.2853158116340637,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.8311010599136353,0.1968027800321579,0.8899409770965576,285.8759155273437,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0469055175781,285.87921142578125,1.0,0.4287028312683105,1.0,1.0,0.0,1.0,-2.348904609680176,2.348900079727173,4.36765458289301e-06,1.7756617069244385,0.6333796977996826,0.6333796977996826,0.0,70.37360382080078,84.0,16057.91015625,-0.0,1021.471435546875,1.0,283.1499938964844,285.2726135253906,290.8881530761719,292.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,27015.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972504615783691,1.0,0.0,0.0,1.797964572906494,1.7979736328125,2.1570274100213285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.127197265625,0.0,250.62869262695312,1895.4371337890625,0.0,913.6058349609376,0.4882584810256958,1.0,0.0,3.0,1.0,0.0
12334200,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.90106862783432,0.2519065737724304,0.2275566309690475,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9990085959434508,0.3427563905715942,0.3251360356807709,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9866983890533448,0.3262298107147217,0.2287821471691131,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.9617252349853516,0.3002646565437317,0.2853158116340637,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.874755859375,0.8311010599136353,0.1968027800321579,0.8899409770965576,285.8759155273437,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.0469055175781,285.87921142578125,1.0,0.4287028312683105,1.0,1.0,0.0,1.0,-2.348904609680176,2.348900079727173,4.36765458289301e-06,1.7756617069244385,0.6333796977996826,0.6333796977996826,0.0,70.37360382080078,84.0,16057.91015625,-0.0,1021.471435546875,1.0,283.1499938964844,285.2726135253906,290.8881530761719,292.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,27015.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972504615783691,1.0,0.0,0.0,1.797964572906494,1.7979736328125,2.1570274100213285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.127197265625,0.0,250.62869262695312,1895.4371337890625,0.0,913.6058349609376,0.4882584810256958,1.0,0.0,3.0,1.0,0.0
12334260,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.867526650428772,0.2504872977733612,0.2265478521585464,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.9679028391838074,0.3405581414699554,0.3235795199871063,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.951669454574585,0.3243618905544281,0.2276834994554519,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9220077395439148,0.2983467876911163,0.2837830185890198,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.948486328125,0.8017227053642273,0.1955157965421676,0.8855031728744507,285.9497375488281,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.047119140625,285.9532470703125,1.0,0.4324459135532379,1.0,1.0,0.0,1.0,-2.337461471557617,2.3374571800231934,4.325414465711219e-06,1.7670356035232544,0.6126235127449036,0.6126235127449036,0.0,76.76334381103516,102.0,15449.8232421875,-0.0,1034.7119140625,1.0,283.1499938964844,285.3768920898437,290.8580627441406,291.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,25790.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838115811347961,1.0,0.0,0.0,1.6478404998779297,1.6478487253189087,1.8118562650215608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.25439453125,0.0,203.4091796875,1895.4371337890625,0.0,842.6275634765625,0.4558774530887604,1.0,0.0,3.0,1.0,0.0
12334320,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.867526650428772,0.2504872977733612,0.2265478521585464,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.9679028391838074,0.3405581414699554,0.3235795199871063,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.951669454574585,0.3243618905544281,0.2276834994554519,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.9220077395439148,0.2983467876911163,0.2837830185890198,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.948486328125,0.8017227053642273,0.1955157965421676,0.8855031728744507,285.9497375488281,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.047119140625,285.9532470703125,1.0,0.4324459135532379,1.0,1.0,0.0,1.0,-2.337461471557617,2.3374571800231934,4.325414465711219e-06,1.7670356035232544,0.6126235127449036,0.6126235127449036,0.0,76.76334381103516,102.0,15449.8232421875,-0.0,1034.7119140625,1.0,283.1499938964844,285.3768920898437,290.8580627441406,291.9613037109375,293.1499938964844,293.1499938964844,283.1499938964844,25790.6640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838115811347961,1.0,0.0,0.0,1.6478404998779297,1.6478487253189087,1.8118562650215608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.25439453125,0.0,203.4091796875,1895.4371337890625,0.0,842.6275634765625,0.4558774530887604,1.0,0.0,3.0,1.0,0.0
12334380,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8292332291603088,0.2490543872117996,0.2256836742162704,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.9183086156845092,0.3384515345096588,0.3220178186893463,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.9022747874259948,0.3224984109401703,0.2267108708620071,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.8769046664237976,0.2964227199554443,0.2824108302593231,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.7641528844833374,0.1941989213228225,0.8817177414894104,286.0313720703125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0469665527344,286.03533935546875,1.0,0.439650148153305,1.0,1.0,0.0,1.0,-2.327201128005981,2.3271968364715576,4.2875471990555525e-06,1.7592005729675293,0.591754674911499,0.591754674911499,0.0,87.50210571289062,120.0,14827.341796875,-0.0,1066.3656005859375,1.0,283.1499938964844,285.4900817871094,290.8312072753906,291.896484375,293.1499938964844,293.1499938964844,283.1499938964844,24526.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700322389602661,1.0,0.0,0.0,1.5035680532455444,1.5035754442214966,1.5084800963904854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.85791015625,0.0,163.9365234375,1895.4371337890625,0.0,775.2929077148438,0.4250049591064453,1.0,0.0,3.0,1.0,0.0
12334440,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8292332291603088,0.2490543872117996,0.2256836742162704,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.9183086156845092,0.3384515345096588,0.3220178186893463,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.9022747874259948,0.3224984109401703,0.2267108708620071,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.8769046664237976,0.2964227199554443,0.2824108302593231,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.7641528844833374,0.1941989213228225,0.8817177414894104,286.0313720703125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0469665527344,286.03533935546875,1.0,0.439650148153305,1.0,1.0,0.0,1.0,-2.327201128005981,2.3271968364715576,4.2875471990555525e-06,1.7592005729675293,0.591754674911499,0.591754674911499,0.0,87.50210571289062,120.0,14827.341796875,-0.0,1066.3656005859375,1.0,283.1499938964844,285.4900817871094,290.8312072753906,291.896484375,293.1499938964844,293.1499938964844,283.1499938964844,24526.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700322389602661,1.0,0.0,0.0,1.5035680532455444,1.5035754442214966,1.5084800963904854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.85791015625,0.0,163.9365234375,1895.4371337890625,0.0,775.2929077148438,0.4250049591064453,1.0,0.0,3.0,1.0,0.0
12334500,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.8114803433418274,0.2483405470848083,0.2252905964851379,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.8956999778747559,0.337422102689743,0.3213029503822326,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.8811866641044617,0.3215743899345398,0.2262587398290634,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.856873095035553,0.2954631745815277,0.2817670106887817,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.7472130656242371,0.1935341954231262,0.879989743232727,286.0803527832031,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0468444824219,286.0855712890625,1.0,0.4441186189651489,1.0,1.0,0.0,1.0,-2.322476625442505,2.322472333908081,4.270169938536128e-06,1.7555925846099854,0.5813851952552795,0.5813851952552795,0.0,93.98516082763672,120.0,14510.3955078125,-0.0,1086.933349609375,1.0,283.1499938964844,285.55584716796875,290.8183898925781,291.86346435546875,293.1499938964844,293.1499938964844,283.1499938964844,23682.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629517436027527,1.0,0.0,0.0,1.4281867742538452,1.4281936883926392,1.361016614964683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.2529296875,0.0,145.04331970214844,1895.4371337890625,0.0,742.7359619140625,0.4113609790802002,1.0,0.0,3.0,1.0,0.0
12334560,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.7937300801277161,0.2476413398981094,0.2249292880296707,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.875836968421936,0.3364148437976837,0.32063028216362,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268310546875,0.8620162606239319,0.3206677734851837,0.225833386182785,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266174316406,0.8390113711357117,0.2945154905319214,0.2811542153358459,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.732120931148529,0.1928733587265014,0.8783726096153259,286.1269836425781,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0467834472656,286.1318054199219,1.0,0.4490035772323608,1.0,1.0,0.0,1.0,-2.318043708801269,2.3180394172668457,4.253895440342603e-06,1.7522053718566897,0.5709989666938782,0.5709989666938782,0.0,101.01451873779295,123.0,14237.78515625,-0.0,1109.8905029296875,1.0,283.1499938964844,285.6176452636719,290.8074035644531,291.8352355957031,293.1499938964844,293.1499938964844,283.1499938964844,23229.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558710098266602,1.0,0.0,0.0,1.3668804168701172,1.366887092590332,1.2466786358800164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.600341796875,0.0,131.460205078125,1895.4371337890625,0.0,711.5091552734375,0.3959478139877319,1.0,0.0,3.0,1.0,0.0
12334620,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.7720078825950623,0.2463069558143615,0.2240924686193466,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.8522930145263672,0.3344714939594269,0.3191773295402527,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.8395782113075256,0.3189209103584289,0.2248972058296203,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8177036643028259,0.2926689088344574,0.2797975242137909,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311096191406,0.7134670615196228,0.1915803253650665,0.8744244575500488,286.23291015625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0469055175781,286.23797607421875,1.0,0.4548109769821167,1.0,1.0,0.0,1.0,-2.307796001434326,2.3077917098999023,4.216460183670279e-06,1.7444100379943848,0.550494372844696,0.550494372844696,0.0,110.76604461669922,111.0,13640.908203125,-0.0,1137.061767578125,1.0,283.1499938964844,285.7560119628906,290.7875366210937,291.77899169921875,293.1499938964844,293.1499938964844,283.1499938964844,21908.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416497588157654,1.0,0.0,0.0,1.238955020904541,1.2389609813690186,1.0242465009469016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.948486328125,0.0,105.0685806274414,1895.4371337890625,0.0,652.6431274414062,0.3688652813434601,1.0,0.0,3.0,1.0,0.0
12334680,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.7720078825950623,0.2463069558143615,0.2240924686193466,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328491210937,0.8522930145263672,0.3344714939594269,0.3191773295402527,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.8395782113075256,0.3189209103584289,0.2248972058296203,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8177036643028259,0.2926689088344574,0.2797975242137909,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311096191406,0.7134670615196228,0.1915803253650665,0.8744244575500488,286.23291015625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0469055175781,286.23797607421875,1.0,0.4548109769821167,1.0,1.0,0.0,1.0,-2.307796001434326,2.3077917098999023,4.216460183670279e-06,1.7444100379943848,0.550494372844696,0.550494372844696,0.0,110.76604461669922,111.0,13640.908203125,-0.0,1137.061767578125,1.0,283.1499938964844,285.7560119628906,290.7875366210937,291.77899169921875,293.1499938964844,293.1499938964844,283.1499938964844,21908.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416497588157654,1.0,0.0,0.0,1.238955020904541,1.2389609813690186,1.0242465009469016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.948486328125,0.0,105.0685806274414,1895.4371337890625,0.0,652.6431274414062,0.3688652813434601,1.0,0.0,3.0,1.0,0.0
12334740,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427429199219,0.7672481536865234,0.2450991123914718,0.2230531424283981,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435974121094,0.8470922112464905,0.3326447010040283,0.3175067603588104,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.8346836566925049,0.3172933459281921,0.2238004505634308,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.812631368637085,0.2909179925918579,0.2782012224197387,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.7087125778198242,0.1903659552335739,0.8692504167556763,286.3436584472656,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0477905273437,286.3489074707031,1.0,0.4538924694061279,1.0,1.0,0.0,1.0,-2.295090913772583,2.2950868606567383,4.170298325334443e-06,1.7347495555877686,0.5302593111991882,0.5302593111991882,0.0,112.28842163085938,99.0,13023.73046875,-0.0,1129.0706787109375,1.0,283.1499938964844,285.8993225097656,290.7694396972656,291.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,20586.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527298629283905,1.0,0.0,0.0,1.1203006505966189,1.1203058958053589,8.374571791591735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.3828125,0.0,83.82347106933594,1895.4371337890625,0.0,598.1626586914062,0.3468154370784759,1.0,0.0,3.0,1.0,0.0
12334800,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427429199219,0.7672481536865234,0.2450991123914718,0.2230531424283981,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435974121094,0.8470922112464905,0.3326447010040283,0.3175067603588104,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.343505859375,0.8346836566925049,0.3172933459281921,0.2238004505634308,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.812631368637085,0.2909179925918579,0.2782012224197387,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.7087125778198242,0.1903659552335739,0.8692504167556763,286.3436584472656,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0477905273437,286.3489074707031,1.0,0.4538924694061279,1.0,1.0,0.0,1.0,-2.295090913772583,2.2950868606567383,4.170298325334443e-06,1.7347495555877686,0.5302593111991882,0.5302593111991882,0.0,112.28842163085938,99.0,13023.73046875,-0.0,1129.0706787109375,1.0,283.1499938964844,285.8993225097656,290.7694396972656,291.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,20586.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527298629283905,1.0,0.0,0.0,1.1203006505966189,1.1203058958053589,8.374571791591735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.3828125,0.0,83.82347106933594,1895.4371337890625,0.0,598.1626586914062,0.3468154370784759,1.0,0.0,3.0,1.0,0.0
12334860,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.7719173431396484,0.2439747750759124,0.2219128906726837,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375305175781,0.8518853783607483,0.3308883905410766,0.3157159686088562,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.8393762111663818,0.3157377541065216,0.2226170003414154,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4372253417969,0.8170515894889832,0.2892299294471741,0.2764739990234375,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.7127118110656738,0.1892241239547729,0.8634634613990784,286.43756103515625,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0492858886719,286.4423522949219,1.0,0.449093610048294,1.0,1.0,0.0,1.0,-2.281121253967285,2.2811172008514404,4.1198081817128696e-06,1.724100947380066,0.5099102258682251,0.5099102258682251,0.0,108.52873992919922,87.0,12476.2939453125,-0.0,1099.240234375,1.0,283.1499938964844,286.0210876464844,290.7560119628906,291.67791748046875,293.1499938964844,293.1499938964844,283.1499938964844,19985.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133680105209351,1.0,0.0,0.0,1.0281178951263428,1.028122901916504,7.053088069142177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.7705078125,0.0,70.39636993408203,1895.4371337890625,0.0,549.6771850585938,0.3296334445476532,1.0,0.0,3.0,1.0,0.0
12334920,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.7719173431396484,0.2439747750759124,0.2219128906726837,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375305175781,0.8518853783607483,0.3308883905410766,0.3157159686088562,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.8393762111663818,0.3157377541065216,0.2226170003414154,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4372253417969,0.8170515894889832,0.2892299294471741,0.2764739990234375,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.7127118110656738,0.1892241239547729,0.8634634613990784,286.43756103515625,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0492858886719,286.4423522949219,1.0,0.449093610048294,1.0,1.0,0.0,1.0,-2.281121253967285,2.2811172008514404,4.1198081817128696e-06,1.724100947380066,0.5099102258682251,0.5099102258682251,0.0,108.52873992919922,87.0,12476.2939453125,-0.0,1099.240234375,1.0,283.1499938964844,286.0210876464844,290.7560119628906,291.67791748046875,293.1499938964844,293.1499938964844,283.1499938964844,19985.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133680105209351,1.0,0.0,0.0,1.0281178951263428,1.028122901916504,7.053088069142177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.7705078125,0.0,70.39636993408203,1895.4371337890625,0.0,549.6771850585938,0.3296334445476532,1.0,0.0,3.0,1.0,0.0
12334980,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.7831676006317139,0.2428799271583557,0.2206906676292419,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52490234375,0.8637299537658691,0.3291531503200531,0.3138304650783539,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.8508065938949585,0.3142033517360687,0.2213635146617889,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.8277131915092468,0.287560760974884,0.2746496498584747,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.722149670124054,0.1881206035614013,0.8573017716407776,286.5249328613281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05096435546875,286.5295104980469,1.0,0.4418350458145141,1.0,1.0,0.0,1.0,-2.2662878036499023,2.2662837505340576,4.06653953177738e-06,1.712785720825195,0.4894408583641052,0.4894408583641052,0.0,101.68840789794922,75.0,11949.158203125,-0.0,1056.9334716796875,1.0,283.1499938964844,286.1339416503906,290.74493408203125,291.6356201171875,293.1499938964844,293.1499938964844,283.1499938964844,19622.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000656247138977,1.0,0.0,0.0,0.9473857283592224,0.9473903775215148,5.988901108366917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.580078125,0.0,60.29186248779297,1895.4371337890625,0.0,507.12347412109375,0.3157123625278473,1.0,0.0,3.0,1.0,0.0
12335040,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.7831676006317139,0.2428799271583557,0.2206906676292419,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52490234375,0.8637299537658691,0.3291531503200531,0.3138304650783539,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.8508065938949585,0.3142033517360687,0.2213635146617889,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.8277131915092468,0.287560760974884,0.2746496498584747,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.722149670124054,0.1881206035614013,0.8573017716407776,286.5249328613281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05096435546875,286.5295104980469,1.0,0.4418350458145141,1.0,1.0,0.0,1.0,-2.2662878036499023,2.2662837505340576,4.06653953177738e-06,1.712785720825195,0.4894408583641052,0.4894408583641052,0.0,101.68840789794922,75.0,11949.158203125,-0.0,1056.9334716796875,1.0,283.1499938964844,286.1339416503906,290.74493408203125,291.6356201171875,293.1499938964844,293.1499938964844,283.1499938964844,19622.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000656247138977,1.0,0.0,0.0,0.9473857283592224,0.9473903775215148,5.988901108366917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.580078125,0.0,60.29186248779297,1895.4371337890625,0.0,507.12347412109375,0.3157123625278473,1.0,0.0,3.0,1.0,0.0
12335100,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.7911196947097778,0.2423411607742309,0.2200589478015899,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673828125,0.8722266554832458,0.3282910883426666,0.3128630518913269,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672607421875,0.859004020690918,0.3134423196315765,0.2207188755273819,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56707763671875,0.8351989388465881,0.2867307066917419,0.2737119793891907,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657958984375,0.7285889387130737,0.1875795274972915,0.8541300892829895,286.5674133300781,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.0518493652344,286.57196044921875,1.0,0.4375593662261963,1.0,1.0,0.0,1.0,-2.258655071258545,2.2586510181427,4.03926878789207e-06,1.7069604396820068,0.4791580140590668,0.4791580140590668,0.0,97.50051879882812,75.0,11690.169921875,-0.0,1032.7957763671875,1.0,283.1499938964844,286.1885681152344,290.7393798828125,291.6142578125,293.1499938964844,293.1499938964844,283.1499938964844,19492.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935841560363769,1.0,0.0,0.0,0.9100695252418518,0.9100741147994996,5.52640351259015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.8876953125,0.0,56.0713119506836,1895.4371337890625,0.0,487.6298522949219,0.3096168041229248,1.0,0.0,3.0,1.0,0.0
12335160,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087646484375,0.8006378412246704,0.2418082952499389,0.21941938996315,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094970703125,0.8825321197509766,0.3274329304695129,0.3118854463100433,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094055175781,0.8689889311790466,0.3126858472824096,0.220067098736763,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60919189453125,0.8442674279212952,0.2859036028385162,0.2727633118629455,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6079406738281,0.7362717986106873,0.1870444416999817,0.850921630859375,286.6095275878906,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0527038574219,286.61407470703125,1.0,0.4329712986946106,1.0,1.0,0.0,1.0,-2.2509350776672363,2.2509312629699707,4.011783403257141e-06,1.7010670900344849,0.4688440263271332,0.4688440263271332,0.0,92.96407318115234,63.0,11433.0732421875,-0.0,1007.3862915039062,1.0,283.1499938964844,286.24249267578125,290.7321472167969,291.5894470214844,293.1499938964844,293.1499938964844,283.1499938964844,19383.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869184792041778,1.0,0.0,0.0,0.8743560910224915,0.8743605613708496,5.101173883304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.940185546875,0.0,52.26611709594727,1895.4371337890625,0.0,468.3835754394531,0.3039624989032745,1.0,0.0,3.0,1.0,0.0
12335220,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.8237895369529724,0.2407606840133667,0.218128889799118,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69342041015625,0.9095183610916138,0.3257295787334442,0.309913158416748,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.8952077031135559,0.3111878633499145,0.218752309679985,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.693115234375,0.8683874011039734,0.2842589020729065,0.270845890045166,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918334960937,0.7565582394599915,0.1859902292490005,0.8444423675537109,286.6934509277344,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.054443359375,286.697998046875,1.0,0.4230865240097046,1.0,1.0,0.0,1.0,-2.235348701477051,2.235344648361206,3.956587988795945e-06,1.6891638040542605,0.4481314420700073,0.4481314420700073,0.0,83.1617431640625,51.0,10923.3544921875,-0.0,954.1404418945312,1.0,283.1499938964844,286.3492431640625,290.7137756347656,291.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,19203.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724755585193634,1.0,0.0,0.0,0.8070827722549438,0.8070870637893677,4.3463991517000984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.841064453125,0.0,45.65878677368164,1895.4371337890625,0.0,429.3032836914063,0.293735921382904,1.0,0.0,3.0,1.0,0.0
12335280,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6926574707031,0.8237895369529724,0.2407606840133667,0.218128889799118,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69342041015625,0.9095183610916138,0.3257295787334442,0.309913158416748,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.8952077031135559,0.3111878633499145,0.218752309679985,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.693115234375,0.8683874011039734,0.2842589020729065,0.270845890045166,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6918334960937,0.7565582394599915,0.1859902292490005,0.8444423675537109,286.6934509277344,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.054443359375,286.697998046875,1.0,0.4230865240097046,1.0,1.0,0.0,1.0,-2.235348701477051,2.235344648361206,3.956587988795945e-06,1.6891638040542605,0.4481314420700073,0.4481314420700073,0.0,83.1617431640625,51.0,10923.3544921875,-0.0,954.1404418945312,1.0,283.1499938964844,286.3492431640625,290.7137756347656,291.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,19203.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724755585193634,1.0,0.0,0.0,0.8070827722549438,0.8070870637893677,4.3463991517000984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.841064453125,0.0,45.65878677368164,1895.4371337890625,0.0,429.3032836914063,0.293735921382904,1.0,0.0,3.0,1.0,0.0
12335340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.8551524877548218,0.2397378087043762,0.2168354392051696,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.951403260231018,0.3240450024604797,0.3079317510128021,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.93537175655365,0.3097113370895386,0.2174326628446579,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768859863281,0.9037780165672302,0.2826274633407593,0.2689143419265747,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.7867626547813416,0.1849554926156997,0.8379278182983398,286.7772216796875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0561828613281,286.7818298339844,1.0,0.4124721884727478,1.0,1.0,0.0,1.0,-2.219682455062866,2.2196786403656006,3.901513537130086e-06,1.6771947145462036,0.4273095428943634,0.4273095428943634,0.0,72.68972778320312,39.0,10419.796875,-0.0,898.994384765625,1.0,283.1499938964844,286.45489501953125,290.6948547363281,291.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,19063.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565826058387756,1.0,0.0,0.0,0.7448335289955139,0.7448377013206482,3.701791229104856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.888916015625,0.0,40.13866424560547,1895.4371337890625,0.0,390.0916442871094,0.2847224473953247,1.0,0.0,3.0,1.0,0.0
12335400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.8551524877548218,0.2397378087043762,0.2168354392051696,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.951403260231018,0.3240450024604797,0.3079317510128021,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.93537175655365,0.3097113370895386,0.2174326628446579,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7768859863281,0.9037780165672302,0.2826274633407593,0.2689143419265747,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.7867626547813416,0.1849554926156997,0.8379278182983398,286.7772216796875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0561828613281,286.7818298339844,1.0,0.4124721884727478,1.0,1.0,0.0,1.0,-2.219682455062866,2.2196786403656006,3.901513537130086e-06,1.6771947145462036,0.4273095428943634,0.4273095428943634,0.0,72.68972778320312,39.0,10419.796875,-0.0,898.994384765625,1.0,283.1499938964844,286.45489501953125,290.6948547363281,291.4773254394531,293.1499938964844,293.1499938964844,283.1499938964844,19063.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565826058387756,1.0,0.0,0.0,0.7448335289955139,0.7448377013206482,3.701791229104856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.888916015625,0.0,40.13866424560547,1895.4371337890625,0.0,390.0916442871094,0.2847224473953247,1.0,0.0,3.0,1.0,0.0
12335460,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646545410156,0.9045023322105408,0.2387446016073227,0.2155546694993972,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.9990000128746032,0.3224135637283325,0.3053463697433471,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.9889305233955384,0.3082601726055145,0.2161205261945724,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.9613224864006042,0.2810132205486297,0.2669849991798401,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636779785156,0.8303772807121277,0.1839402616024017,0.8314406871795654,286.8655700683594,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.057861328125,286.8709411621094,1.0,0.4012836217880249,1.0,1.0,0.0,1.0,-2.2032949924468994,2.2032909393310547,3.844393631879939e-06,1.664703607559204,0.4064612686634063,0.4064612686634063,0.0,61.89508819580078,57.0,9933.7724609375,-0.0,842.7298583984375,1.0,283.1499938964844,286.5600280761719,290.67828369140625,291.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,18949.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397616386413574,1.0,0.0,0.0,0.6872478127479553,0.6872518658638,3.151520999722379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.67822265625,0.0,35.48394775390625,1895.4371337890625,0.0,352.4042358398437,0.2766985595226288,1.0,0.0,3.0,1.0,0.0
12335520,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646545410156,0.9045023322105408,0.2387446016073227,0.2155546694993972,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.9990000128746032,0.3224135637283325,0.3053463697433471,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.9889305233955384,0.3082601726055145,0.2161205261945724,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651733398437,0.9613224864006042,0.2810132205486297,0.2669849991798401,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636779785156,0.8303772807121277,0.1839402616024017,0.8314406871795654,286.8655700683594,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.057861328125,286.8709411621094,1.0,0.4012836217880249,1.0,1.0,0.0,1.0,-2.2032949924468994,2.2032909393310547,3.844393631879939e-06,1.664703607559204,0.4064612686634063,0.4064612686634063,0.0,61.89508819580078,57.0,9933.7724609375,-0.0,842.7298583984375,1.0,283.1499938964844,286.5600280761719,290.67828369140625,291.4228820800781,293.1499938964844,293.1499938964844,283.1499938964844,18949.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397616386413574,1.0,0.0,0.0,0.6872478127479553,0.6872518658638,3.151520999722379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.67822265625,0.0,35.48394775390625,1895.4371337890625,0.0,352.4042358398437,0.2766985595226288,1.0,0.0,3.0,1.0,0.0
12335580,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.9065386056900024,0.2377995252609253,0.2146759182214737,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.9990000128746032,0.3213246166706085,0.3026774525642395,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.9904655814170836,0.3068692982196808,0.2151243835687637,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.9628872275352478,0.2794401347637176,0.2654690146446228,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.8316498398780823,0.18295718729496,0.8268873691558838,286.9693908691406,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0596618652344,286.9757080078125,1.0,0.3995978534221649,1.0,1.0,0.0,1.0,-2.190465211868286,2.1904613971710205,3.799585556407692e-06,1.6546764373779297,0.385893851518631,0.385893851518631,0.0,60.946571350097656,75.0,9480.7451171875,-0.0,827.2511596679688,1.0,283.1499938964844,286.6679077148437,290.6646423339844,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18845.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227250516414642,1.0,0.0,0.0,0.6344907283782959,0.6344946622848511,2.686235056614805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.002197265625,0.0,31.54865074157715,1895.4371337890625,0.0,317.66241455078125,0.269514262676239,1.0,0.0,3.0,1.0,0.0
12335640,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96832275390625,0.9065386056900024,0.2377995252609253,0.2146759182214737,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96929931640625,0.9990000128746032,0.3213246166706085,0.3026774525642395,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.9904655814170836,0.3068692982196808,0.2151243835687637,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.9628872275352478,0.2794401347637176,0.2654690146446228,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9671630859375,0.8316498398780823,0.18295718729496,0.8268873691558838,286.9693908691406,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0596618652344,286.9757080078125,1.0,0.3995978534221649,1.0,1.0,0.0,1.0,-2.190465211868286,2.1904613971710205,3.799585556407692e-06,1.6546764373779297,0.385893851518631,0.385893851518631,0.0,60.946571350097656,75.0,9480.7451171875,-0.0,827.2511596679688,1.0,283.1499938964844,286.6679077148437,290.6646423339844,291.37286376953125,293.1499938964844,293.1499938964844,283.1499938964844,18845.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227250516414642,1.0,0.0,0.0,0.6344907283782959,0.6344946622848511,2.686235056614805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.002197265625,0.0,31.54865074157715,1895.4371337890625,0.0,317.66241455078125,0.269514262676239,1.0,0.0,3.0,1.0,0.0
12335700,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.8934351801872253,0.2373451292514801,0.2143450081348419,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.9912330508232116,0.320409744977951,0.3042082786560058,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02691650390625,0.9786221385002136,0.3062000572681427,0.2147161364555359,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.9481923580169678,0.2786735594272613,0.2648264169692993,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.8206787109375,0.1824770420789718,0.8251323699951172,287.027099609375,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06060791015625,287.0334777832031,1.0,0.4013089537620544,1.0,1.0,0.0,1.0,-2.189380884170532,2.1893770694732666,3.796042847170611e-06,1.6539710760116575,0.3757790625095367,0.3757790625095367,0.0,62.98540878295898,75.0,9268.939453125,-0.0,833.5294799804688,1.0,283.1499938964844,286.7256774902344,290.6592102050781,291.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,18794.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143889248371124,1.0,0.0,0.0,0.6098952293395996,0.60989910364151,2.4820124622237927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3014.488525390625,0.0,29.80853271484375,1895.4371337890625,0.0,301.7433166503906,0.2662516236305237,1.0,0.0,3.0,1.0,0.0
12335760,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0807189941406,0.8722925782203674,0.2368749231100082,0.2140776515007019,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.9707255363464355,0.3195179402828216,0.3035088777542114,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.9560317397117616,0.3055207133293152,0.2143612205982208,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.081298828125,0.9225936532020568,0.2778943479061126,0.2642525136470794,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.8018745183944702,0.1819770783185959,0.8236684799194336,287.0817565917969,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0613098144531,287.0878295898437,1.0,0.4039850533008575,1.0,1.0,0.0,1.0,-2.1846301555633545,2.184626340866089,3.7796130527567584e-06,1.65030837059021,0.3656940758228302,0.3656940758228302,0.0,66.75897216796875,93.0,9049.5185546875,-0.0,843.438232421875,1.0,283.1499938964844,286.7821350097656,290.65447998046875,291.3293151855469,293.1499938964844,293.1499938964844,283.1499938964844,18742.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062976241111755,1.0,0.0,0.0,0.5863171219825745,0.5863209366798401,2.293816159237849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2943.28125,0.0,28.19467163085937,1895.4371337890625,0.0,286.8824157714844,0.2631974816322326,1.0,0.0,3.0,1.0,0.0
12335820,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1886291503906,0.830618679523468,0.2358979731798172,0.2136133760213852,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.9173063039779664,0.3178136348724365,0.3023019731044769,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894836425781,0.9026830196380616,0.3041400015354156,0.2137171179056167,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.873897910118103,0.2763105928897857,0.2631893455982208,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875,0.761395275592804,0.1809401363134384,0.8210753798484802,287.18963623046875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0621643066406,287.1956787109375,1.0,0.4118888974189758,1.0,1.0,0.0,1.0,-2.1774561405181885,2.177452564239502,3.754926410692861e-06,1.6448094844818115,0.3456873595714569,0.3456873595714569,0.0,77.14047241210938,111.0,8622.43359375,-0.0,875.2760009765625,1.0,283.1499938964844,286.89093017578125,290.644775390625,291.287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18647.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908416330814361,1.0,0.0,0.0,0.5420888662338257,0.5420926213264465,1.96080502945506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2801.862548828125,0.0,25.3093204498291,1895.4371337890625,0.0,259.88250732421875,0.2576890587806701,1.0,0.0,3.0,1.0,0.0
12335880,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1886291503906,0.830618679523468,0.2358979731798172,0.2136133760213852,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.9173063039779664,0.3178136348724365,0.3023019731044769,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894836425781,0.9026830196380616,0.3041400015354156,0.2137171179056167,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1891784667969,0.873897910118103,0.2763105928897857,0.2631893455982208,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1875,0.761395275592804,0.1809401363134384,0.8210753798484802,287.18963623046875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0621643066406,287.1956787109375,1.0,0.4118888974189758,1.0,1.0,0.0,1.0,-2.1774561405181885,2.177452564239502,3.754926410692861e-06,1.6448094844818115,0.3456873595714569,0.3456873595714569,0.0,77.14047241210938,111.0,8622.43359375,-0.0,875.2760009765625,1.0,283.1499938964844,286.89093017578125,290.644775390625,291.287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18647.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908416330814361,1.0,0.0,0.0,0.5420888662338257,0.5420926213264465,1.96080502945506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2801.862548828125,0.0,25.3093204498291,1895.4371337890625,0.0,259.88250732421875,0.2576890587806701,1.0,0.0,3.0,1.0,0.0
