time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948303222656,0.7925964593887329,0.2348660677671432,0.2132064700126648,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957763671875,0.8720090985298157,0.3161398470401764,0.30125492811203,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.8595900535583496,0.3027182221412658,0.2131284326314926,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953491210937,0.8336595296859741,0.2746812403202057,0.2621970772743225,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.7274166941642761,0.1798465102910995,0.8187628388404846,287.2958068847656,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0623474121094,287.3017272949219,1.0,0.4220674037933349,1.0,1.0,0.0,1.0,-2.1710317134857178,2.1710281372070312,3.732899585884297e-06,1.6398890018463137,0.3258851170539856,0.3258851170539856,0.0,90.37623596191406,114.0,8206.0166015625,-0.0,918.1702880859376,1.0,283.1499938964844,286.9960327148437,290.6327514648437,291.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18562.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761146664619446,1.0,0.0,0.0,0.5015618205070496,0.5015661120414734,1.6785813627961943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.16943359375,0.0,22.81898498535156,1895.4371337890625,0.0,235.5132293701172,0.2528987526893616,1.0,0.0,3.0,1.0,0.0
12336000,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948303222656,0.7925964593887329,0.2348660677671432,0.2132064700126648,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957763671875,0.8720090985298157,0.3161398470401764,0.30125492811203,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.8595900535583496,0.3027182221412658,0.2131284326314926,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953491210937,0.8336595296859741,0.2746812403202057,0.2621970772743225,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.293701171875,0.7274166941642761,0.1798465102910995,0.8187628388404846,287.2958068847656,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0623474121094,287.3017272949219,1.0,0.4220674037933349,1.0,1.0,0.0,1.0,-2.1710317134857178,2.1710281372070312,3.732899585884297e-06,1.6398890018463137,0.3258851170539856,0.3258851170539856,0.0,90.37623596191406,114.0,8206.0166015625,-0.0,918.1702880859376,1.0,283.1499938964844,286.9960327148437,290.6327514648437,291.24542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18562.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761146664619446,1.0,0.0,0.0,0.5015618205070496,0.5015661120414734,1.6785813627961943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2664.16943359375,0.0,22.81898498535156,1895.4371337890625,0.0,235.5132293701172,0.2528987526893616,1.0,0.0,3.0,1.0,0.0
12336060,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980712890625,0.7693364024162292,0.2337958812713623,0.2126320004463195,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39898681640625,0.846954882144928,0.3144621253013611,0.3000746369361877,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988647460937,0.8356610536575317,0.3012624084949493,0.2124146372079849,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985595703125,0.8105834722518921,0.2730106711387634,0.2610295116901397,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.39697265625,0.7067849636077881,0.1787051707506179,0.8155839443206787,287.3990173339844,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.06207275390625,287.40484619140625,1.0,0.4286532402038574,1.0,1.0,0.0,1.0,-2.16284728050232,2.1628434658050537,3.70499947166536e-06,1.6336581707000732,0.3062435686588287,0.3062435686588287,0.0,100.1895980834961,102.0,7792.51025390625,-0.0,946.4716796875,1.0,283.1499938964844,287.0968017578125,290.6180419921875,291.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18448.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618777394294739,1.0,0.0,0.0,0.46383997797966,0.4712246060371399,1.4355880928462742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.616455078125,0.0,20.93710708618164,1895.4371337890625,0.0,212.8505859375,0.2489334940910339,1.0,0.0,3.0,1.0,0.0
12336120,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980712890625,0.7693364024162292,0.2337958812713623,0.2126320004463195,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.39898681640625,0.846954882144928,0.3144621253013611,0.3000746369361877,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988647460937,0.8356610536575317,0.3012624084949493,0.2124146372079849,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985595703125,0.8105834722518921,0.2730106711387634,0.2610295116901397,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.39697265625,0.7067849636077881,0.1787051707506179,0.8155839443206787,287.3990173339844,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.06207275390625,287.40484619140625,1.0,0.4286532402038574,1.0,1.0,0.0,1.0,-2.16284728050232,2.1628434658050537,3.70499947166536e-06,1.6336581707000732,0.3062435686588287,0.3062435686588287,0.0,100.1895980834961,102.0,7792.51025390625,-0.0,946.4716796875,1.0,283.1499938964844,287.0968017578125,290.6180419921875,291.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,18448.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3618777394294739,1.0,0.0,0.0,0.46383997797966,0.4712246060371399,1.4355880928462742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.616455078125,0.0,20.93710708618164,1895.4371337890625,0.0,212.8505859375,0.2489334940910339,1.0,0.0,3.0,1.0,0.0
12336180,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999694824219,0.7638159394264221,0.2327463924884796,0.2117695808410644,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.8409380316734314,0.3128038644790649,0.2985976934432983,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007629394531,0.8299657702445984,0.2998178899288177,0.2114727199077606,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.50048828125,0.8042863607406616,0.2713382542133331,0.2595421075820923,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.7009984850883484,0.1775592267513275,0.8108709454536438,287.5009155273437,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.061767578125,287.50653076171875,1.0,0.4282938241958618,1.0,1.0,0.0,1.0,-2.1514601707458496,2.151456594467163,3.666370957944309e-06,1.6249898672103882,0.286766916513443,0.286766916513443,0.0,102.12627410888672,90.0,7376.158203125,-0.0,942.5377197265624,1.0,283.1499938964844,287.1949157714844,290.6016845703125,291.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18251.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482533395290375,1.0,0.0,0.0,0.4281490743160248,0.4711644351482391,1.2231606838497557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.698974609375,0.0,20.489013671875,1895.4371337890625,0.0,191.66702270507807,0.2465883493423462,1.0,0.0,3.0,1.0,0.0
12336240,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999694824219,0.7638159394264221,0.2327463924884796,0.2117695808410644,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008850097656,0.8409380316734314,0.3128038644790649,0.2985976934432983,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007629394531,0.8299657702445984,0.2998178899288177,0.2114727199077606,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.50048828125,0.8042863607406616,0.2713382542133331,0.2595421075820923,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.7009984850883484,0.1775592267513275,0.8108709454536438,287.5009155273437,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.061767578125,287.50653076171875,1.0,0.4282938241958618,1.0,1.0,0.0,1.0,-2.1514601707458496,2.151456594467163,3.666370957944309e-06,1.6249898672103882,0.286766916513443,0.286766916513443,0.0,102.12627410888672,90.0,7376.158203125,-0.0,942.5377197265624,1.0,283.1499938964844,287.1949157714844,290.6016845703125,291.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,18251.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482533395290375,1.0,0.0,0.0,0.4281490743160248,0.4711644351482391,1.2231606838497557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2408.698974609375,0.0,20.489013671875,1895.4371337890625,0.0,191.66702270507807,0.2465883493423462,1.0,0.0,3.0,1.0,0.0
12336300,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54840087890625,0.7650545835494995,0.2322414070367813,0.2112764120101928,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.8421333432197571,0.3119885623455047,0.2977890074253082,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491638183594,0.8311869502067566,0.299109399318695,0.210949569940567,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54888916015625,0.8053993582725525,0.2705108821392059,0.2587226331233978,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54736328125,0.7019551992416382,0.1769967824220657,0.8081574440002441,287.54931640625,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0617370605469,287.5546569824219,1.0,0.4264449179172516,1.0,1.0,0.0,1.0,-2.145024538040161,2.1450209617614746,3.644613798314822e-06,1.620077133178711,0.2770519852638244,0.2770519852638244,0.0,100.96176147460938,90.0,7174.390625,-0.0,932.0702514648438,1.0,283.1499938964844,287.2417907714844,290.5916748046875,291.1339111328125,293.1499938964844,293.1499938964844,283.1499938964844,18186.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3415186703205108,1.0,0.0,0.0,0.4117325842380523,0.4747687876224518,1.1311597880592217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.538330078125,0.0,20.481813430786133,1895.4371337890625,0.0,181.28379821777344,0.2458696514368057,1.0,0.0,3.0,1.0,0.0
12336360,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945739746094,0.7682254314422607,0.2317437678575515,0.2107555121183395,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59539794921875,0.8453553915023804,0.3111771643161773,0.2969476282596588,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953063964844,0.8343663811683655,0.2984047830104828,0.2104022651910781,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59503173828125,0.8085434436798096,0.269685685634613,0.2578683197498321,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935974121094,0.7047614455223083,0.1764397323131561,0.8052899837493896,287.5954284667969,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0617980957031,287.6005859375,1.0,0.42377570271492,1.0,1.0,0.0,1.0,-2.1382603645324707,2.138256788253784,3.621818677856936e-06,1.6149117946624756,0.2673276960849762,0.2673276960849762,0.0,98.81387329101562,78.0,6977.4873046875,-0.0,917.76416015625,1.0,283.1499938964844,287.2864074707031,290.5803527832031,291.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,18147.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.334727942943573,1.0,0.0,0.0,0.3961899280548095,0.477914422750473,1.0473804934463262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2277.13916015625,0.0,20.48505210876465,1895.4371337890625,0.0,170.82363891601562,0.2452958822250366,1.0,0.0,3.0,1.0,0.0
12336420,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.681396484375,0.7795660495758057,0.2307548969984054,0.2096466422080993,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68212890625,0.8570874929428101,0.3095523416996002,0.2951857447624206,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820373535156,0.8457857370376587,0.2969935238361358,0.2092491686344146,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.8194517493247986,0.2680306136608124,0.2560772001743316,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.7147438526153564,0.1753332465887069,0.7992144823074341,287.6821594238281,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0619506835937,287.6869506835937,1.0,0.4166318774223327,1.0,1.0,0.0,1.0,-2.12397837638855,2.123974800109864,3.5739362829190213e-06,1.6040016412734983,0.2478150725364685,0.2478150725364685,0.0,92.42472839355467,66.0,6595.943359375,-0.0,881.1242065429688,1.0,283.1499938964844,287.3697204589844,290.5549621582031,291.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18110.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209446668624878,1.0,0.0,0.0,0.3671407401561737,0.4820635914802551,9.049134774841152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.83349609375,0.0,20.45308303833008,1895.4371337890625,0.0,149.46826171875,0.2443483918905258,1.0,0.0,3.0,1.0,0.0
12336480,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.681396484375,0.7795660495758057,0.2307548969984054,0.2096466422080993,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68212890625,0.8570874929428101,0.3095523416996002,0.2951857447624206,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820373535156,0.8457857370376587,0.2969935238361358,0.2092491686344146,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817932128906,0.8194517493247986,0.2680306136608124,0.2560772001743316,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.7147438526153564,0.1753332465887069,0.7992144823074341,287.6821594238281,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0619506835937,287.6869506835937,1.0,0.4166318774223327,1.0,1.0,0.0,1.0,-2.12397837638855,2.123974800109864,3.5739362829190213e-06,1.6040016412734983,0.2478150725364685,0.2478150725364685,0.0,92.42472839355467,66.0,6595.943359375,-0.0,881.1242065429688,1.0,283.1499938964844,287.3697204589844,290.5549621582031,291.05535888671875,293.1499938964844,293.1499938964844,283.1499938964844,18110.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209446668624878,1.0,0.0,0.0,0.3671407401561737,0.4820635914802551,9.049134774841152e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.83349609375,0.0,20.45308303833008,1895.4371337890625,0.0,149.46826171875,0.2443483918905258,1.0,0.0,3.0,1.0,0.0
12336540,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7622375488281,0.7975801229476929,0.2297602295875549,0.2084653973579406,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.762939453125,0.8761775493621826,0.3079121708869934,0.2933381497859955,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628479003906,0.8643087148666382,0.2955673336982727,0.2080329656600952,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.8362061381340027,0.2663581967353821,0.2541980743408203,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613525390625,0.7293307781219482,0.1742264330387115,0.7927976250648499,287.7629699707031,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0621032714844,287.7674865722656,1.0,0.4077295064926147,1.0,1.0,0.0,1.0,-2.108914613723755,2.1089110374450684,3.5237997053627623e-06,1.5924901962280271,0.2281725406646728,0.2281725406646728,0.0,84.12238311767578,54.0,6229.17138671875,-0.0,837.3624267578125,1.0,283.1499938964844,287.4476318359375,290.527099609375,291.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18098.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070316910743713,1.0,0.0,0.0,0.3402337431907654,0.4840633571147918,7.945827107391779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.868896484375,0.0,20.368125915527344,1895.4371337890625,0.0,127.4797592163086,0.2435169517993927,1.0,0.0,3.0,1.0,0.0
12336600,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7622375488281,0.7975801229476929,0.2297602295875549,0.2084653973579406,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.762939453125,0.8761775493621826,0.3079121708869934,0.2933381497859955,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628479003906,0.8643087148666382,0.2955673336982727,0.2080329656600952,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.8362061381340027,0.2663581967353821,0.2541980743408203,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613525390625,0.7293307781219482,0.1742264330387115,0.7927976250648499,287.7629699707031,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0621032714844,287.7674865722656,1.0,0.4077295064926147,1.0,1.0,0.0,1.0,-2.108914613723755,2.1089110374450684,3.5237997053627623e-06,1.5924901962280271,0.2281725406646728,0.2281725406646728,0.0,84.12238311767578,54.0,6229.17138671875,-0.0,837.3624267578125,1.0,283.1499938964844,287.4476318359375,290.527099609375,291.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18098.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070316910743713,1.0,0.0,0.0,0.3402337431907654,0.4840633571147918,7.945827107391779e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.868896484375,0.0,20.368125915527344,1895.4371337890625,0.0,127.4797592163086,0.2435169517993927,1.0,0.0,3.0,1.0,0.0
12336660,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381042480469,0.8222225904464722,0.2287483215332031,0.2072277814149856,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387756347656,0.9041835069656372,0.30624720454216,0.2914235591888428,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83868408203125,0.8917759656906128,0.2941174209117889,0.2067679166793823,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384704589844,0.8609214425086975,0.2646597027778625,0.2522505819797516,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8372497558594,0.7501298785209656,0.1731092631816864,0.7861288189888,287.8388061523437,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0621337890625,287.8430480957031,1.0,0.3976135551929474,1.0,1.0,0.0,1.0,-2.093258857727051,2.093255519866944,3.472094704193296e-06,1.5805234909057615,0.2083518654108047,0.2083518654108047,0.0,74.6484603881836,42.0,5876.44384765625,-0.0,789.49462890625,1.0,283.1499938964844,287.52301025390625,290.50311279296875,290.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,18091.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940033078193664,1.0,0.0,0.0,0.3150865435600281,0.4850487112998962,7.0655556960730345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.5721435546875,0.0,20.259632110595703,1895.4371337890625,0.0,100.22991943359376,0.2427466511726379,1.0,0.0,3.0,1.0,0.0
12336720,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381042480469,0.8222225904464722,0.2287483215332031,0.2072277814149856,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387756347656,0.9041835069656372,0.30624720454216,0.2914235591888428,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83868408203125,0.8917759656906128,0.2941174209117889,0.2067679166793823,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8384704589844,0.8609214425086975,0.2646597027778625,0.2522505819797516,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8372497558594,0.7501298785209656,0.1731092631816864,0.7861288189888,287.8388061523437,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0621337890625,287.8430480957031,1.0,0.3976135551929474,1.0,1.0,0.0,1.0,-2.093258857727051,2.093255519866944,3.472094704193296e-06,1.5805234909057615,0.2083518654108047,0.2083518654108047,0.0,74.6484603881836,42.0,5876.44384765625,-0.0,789.49462890625,1.0,283.1499938964844,287.52301025390625,290.50311279296875,290.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,18091.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940033078193664,1.0,0.0,0.0,0.3150865435600281,0.4850487112998962,7.0655556960730345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.5721435546875,0.0,20.259632110595703,1895.4371337890625,0.0,100.22991943359376,0.2427466511726379,1.0,0.0,3.0,1.0,0.0
12336780,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90924072265625,0.855937659740448,0.2277096956968307,0.2059424072504043,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90985107421875,0.948767066001892,0.3045494854450226,0.2894527018070221,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9097900390625,0.9345497488975524,0.2926361858844757,0.2054623067378997,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.8983240127563477,0.2629275321960449,0.2502458691596985,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9084167480469,0.7818686962127686,0.1719726175069809,0.7792534232139587,287.9098815917969,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0619506835937,287.91387939453125,1.0,0.3866280317306518,1.0,1.0,0.0,1.0,-2.077113151550293,2.077109813690185,3.4192025850643404e-06,1.5681800842285156,0.1882992535829544,0.1882992535829544,0.0,64.47409057617188,30.0,5537.82275390625,-0.0,739.4151611328125,1.0,283.1499938964844,287.5976257324219,290.5183410644531,290.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,18084.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291669100522995,1.0,0.0,0.0,0.2915056347846985,0.4856370985507965,6.335487690023456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.083984375,0.0,20.148107528686523,1895.4371337890625,0.0,86.86911010742188,0.2420333325862884,1.0,0.0,3.0,1.0,0.0
12336840,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.90924072265625,0.855937659740448,0.2277096956968307,0.2059424072504043,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90985107421875,0.948767066001892,0.3045494854450226,0.2894527018070221,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9097900390625,0.9345497488975524,0.2926361858844757,0.2054623067378997,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.8983240127563477,0.2629275321960449,0.2502458691596985,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9084167480469,0.7818686962127686,0.1719726175069809,0.7792534232139587,287.9098815917969,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0619506835937,287.91387939453125,1.0,0.3866280317306518,1.0,1.0,0.0,1.0,-2.077113151550293,2.077109813690185,3.4192025850643404e-06,1.5681800842285156,0.1882992535829544,0.1882992535829544,0.0,64.47409057617188,30.0,5537.82275390625,-0.0,739.4151611328125,1.0,283.1499938964844,287.5976257324219,290.5183410644531,290.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,18084.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291669100522995,1.0,0.0,0.0,0.2915056347846985,0.4856370985507965,6.335487690023456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1797.083984375,0.0,20.148107528686523,1895.4371337890625,0.0,86.86911010742188,0.2420333325862884,1.0,0.0,3.0,1.0,0.0
12336900,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9430236816406,0.8800075650215149,0.2271775007247924,0.2052824199199676,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.943603515625,0.9759746193885804,0.3036856651306152,0.2884470820426941,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94354248046875,0.9635107517242432,0.2918810248374939,0.2047948837280273,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9433288574219,0.9259732961654664,0.2620462775230407,0.2492230385541916,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422302246094,0.8040748238563538,0.1713942438364029,0.7757418155670166,287.9436340332031,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.061767578125,287.947509765625,1.0,0.3808702826499939,1.0,1.0,0.0,1.0,-2.068864583969116,2.068861246109009,3.392349299247144e-06,1.561873197555542,0.1781665831804275,0.1781665831804275,0.0,59.21155548095703,30.0,5373.8505859375,-0.0,713.8910522460938,1.0,283.1499938964844,287.6350402832031,290.5083312988281,290.91412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18080.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916520535945892,1.0,0.0,0.0,0.2802599370479584,0.4858651459217071,6.012300435287443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.9197998046875,0.0,20.094226837158203,1895.4371337890625,0.0,86.7645263671875,0.2416988909244537,1.0,0.0,3.0,1.0,0.0
12336960,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.975341796875,0.9088406562805176,0.226629227399826,0.2046256512403488,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759216308594,0.9990000128746032,0.302852064371109,0.2863345742225647,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9758605957031,0.991113007068634,0.2911088168621063,0.2041292786598205,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.97564697265625,0.9587780833244324,0.2611477673053741,0.2482023239135742,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.974609375,0.8281897902488708,0.1708019077777862,0.7722547054290771,287.9759521484375,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0614624023437,287.9794311523437,1.0,0.374861866235733,1.0,1.0,0.0,1.0,-2.0576701164245605,2.057666778564453,3.356426759637543e-06,1.5535361766815186,0.1679511964321136,0.1679511964321136,0.0,54.204219818115234,48.0,5211.76171875,-0.0,687.5987548828125,1.0,283.1499938964844,287.6726379394531,290.4900817871094,290.88787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18077.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291346788406372,1.0,0.0,0.0,0.2693587839603424,0.4860765635967254,5.711739081704081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.3951416015625,0.0,20.04252243041992,1895.4371337890625,0.0,84.88308715820312,0.2413791418075561,1.0,0.0,3.0,1.0,0.0
12337020,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03424072265625,0.912538468837738,0.2254653573036193,0.2035757154226303,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0347900390625,0.9990000128746032,0.3017420768737793,0.2819437980651855,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0347595214844,0.9938209652900696,0.289502888917923,0.2030046880245208,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345458984375,0.9617800712585448,0.2592948973178863,0.2464438676834106,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.8304688334465027,0.1695781648159027,0.7666879296302795,288.03485107421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.06036376953125,288.038818359375,1.0,0.372639536857605,1.0,1.0,0.0,1.0,-2.04262638092041,2.0426230430603027,3.307443876110483e-06,1.5416429042816162,0.1471977084875106,0.1471977084875106,0.0,53.03736877441406,66.0,4902.05419921875,-0.0,670.765869140625,1.0,283.1499938964844,287.7474060058594,290.44598388671875,290.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18070.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290150374174118,1.0,0.0,0.0,0.2484804391860962,0.4864624440670013,5.165711858268196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.5072021484375,0.0,19.94544219970703,1895.4371337890625,0.0,77.43341827392578,0.2407806664705276,1.0,0.0,3.0,1.0,0.0
12337080,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03424072265625,0.912538468837738,0.2254653573036193,0.2035757154226303,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0347900390625,0.9990000128746032,0.3017420768737793,0.2819437980651855,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0347595214844,0.9938209652900696,0.289502888917923,0.2030046880245208,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0345458984375,0.9617800712585448,0.2592948973178863,0.2464438676834106,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.033447265625,0.8304688334465027,0.1695781648159027,0.7666879296302795,288.03485107421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.06036376953125,288.038818359375,1.0,0.372639536857605,1.0,1.0,0.0,1.0,-2.04262638092041,2.0426230430603027,3.307443876110483e-06,1.5416429042816162,0.1471977084875106,0.1471977084875106,0.0,53.03736877441406,66.0,4902.05419921875,-0.0,670.765869140625,1.0,283.1499938964844,287.7474060058594,290.44598388671875,290.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,18070.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290150374174118,1.0,0.0,0.0,0.2484804391860962,0.4864624440670013,5.165711858268196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.5072021484375,0.0,19.94544219970703,1895.4371337890625,0.0,77.43341827392578,0.2407806664705276,1.0,0.0,3.0,1.0,0.0
12337140,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.8747419714927673,0.0,0.2026899307966232,297.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.9704995155334472,0.0,0.2847813963890075,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.9572774767875672,0.0,0.2020164281129837,297.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.91789710521698,0.0,0.2448726594448089,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.7978195548057556,0.0,0.7620502710342407,288.1002502441406,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05889892578125,288.10357666015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0340707302093506,2.034067392349243,3.2803704925754573e-06,1.535286545753479,0.0,0.0,0.0,58.42097473144531,60.0,4613.87646484375,-0.0,683.306396484375,0.0,283.1499938964844,287.8282165527344,290.399169921875,290.7535095214844,293.1499938964844,293.1499938964844,278.1499938964844,18063.380859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290265411138534,0.4869541227817535,4.685938748139051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.863019943237305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.8747419714927673,0.0,0.2026899307966232,297.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.9704995155334472,0.0,0.2847813963890075,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10015869140625,0.9572774767875672,0.0,0.2020164281129837,297.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999755859375,0.91789710521698,0.0,0.2448726594448089,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.7978195548057556,0.0,0.7620502710342407,288.1002502441406,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05889892578125,288.10357666015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0340707302093506,2.034067392349243,3.2803704925754573e-06,1.535286545753479,0.0,0.0,0.0,58.42097473144531,60.0,4613.87646484375,-0.0,683.306396484375,0.0,283.1499938964844,287.8282165527344,290.399169921875,290.7535095214844,293.1499938964844,293.1499938964844,278.1499938964844,18063.380859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290265411138534,0.4869541227817535,4.685938748139051e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.863019943237305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.3560228645801544,0.0,0.0009161757188849,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133361816406,0.3560228645801544,0.0,0.0009647769620642,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.3560228645801544,0.0,0.0007125809788703,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.3560228645801544,0.0,0.0009647769620642,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128173828125,0.0,0.0,0.0045764870010316,288.660400390625,294.1499938964844,290.31591796875,287.3808898925781,290.3272399902344,296.6639709472656,286.9428405761719,0.0,0.0,0.7986119389533997,0.7986119389533997,0.2013880759477615,1.0,-0.0097633078694343,0.0097602736204862,3.034637757082237e-06,-0.0103206532076001,0.0,0.0,0.0,-0.051318023353815,60.0,915.6199340820312,-0.0,-6.499101345980307e-06,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,4.282919690012932e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.108076251678645e-14,1.4593488635410157e-13,8.14385162452598e-20,6.620293202530544e-10,6.620285986080884e-10,7.430663233632946e-16,0.0,0.0,-0.0,0.0,0.0,1.2883184054864712e-22,6.681371072523545e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50811767578125,0.0,0.0,0.0008228077786043,297.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5066223144531,0.0,0.0,0.0011256703874096,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,0.0008012462058104,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057678222656,0.0,0.0,0.0009804929140955,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061950683594,0.0,0.0,0.0032002357766032,288.6387023925781,294.1499938964844,290.2825012207031,287.3567199707031,290.3248291015625,296.11395263671875,286.33447265625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.009386702440679,0.008945370092988,0.0004413318529259,-0.0108954887837171,0.0,0.0,0.0,-0.0498394779860973,60.0,351.26251220703125,-0.0,-4.717145202448592e-06,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1197326604012006e-28,-2.338940083912488e-28,-1.530118779622141e-31,2.8115709788409494e-18,2.8095433523644292e-18,2.0275919433456218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050354003906,0.0,0.0,0.0001171384428744,297.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028991699219,0.0,0.0,0.0001308211067225,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,9.575482545187695e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,0.0001266379986191,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.503662109375,0.0,0.0,0.000558913743589,288.6309814453125,294.1499938964844,290.2490539550781,287.3324279785156,290.32354736328125,295.34527587890625,286.1349792480469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012349381577223,0.0029741795733571,-0.0017392414156347,-0.0155585436150431,0.0,0.0,0.0,-0.0084525560960173,60.0,133.78919982910156,-0.0,-1.0404192352098109e-07,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6305554489899244e-35,-2.2477237040178708e-35,-5.090994717408842e-36,1.4332044716997733e-20,1.1563745856595511e-20,2.768298254557047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,9.72346169874072e-05,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5016784667969,0.0,0.0,0.0001027790058287,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025634765625,0.0,0.0,7.586726133013144e-05,297.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.501220703125,0.0,0.0,0.0001025626188493,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,0.0004843509232159,288.62799072265625,294.1499938964844,290.2157897949219,287.3081970214844,290.323486328125,294.6090393066406,286.0931701660156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010355575941503,0.0007833375711925,0.0002522200229577,-0.0176768917590379,0.0,0.0,0.0,-0.0083365654572844,60.0,50.83755111694336,-0.0,-7.310832472740003e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.648556067590002e-38,-9.511557713056874e-38,-4.823110687219859e-38,3.936649066471109e-21,2.0717134260238378e-21,1.8649356404472706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50250244140625,0.0,0.0,9.612478606868537e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,0.0001012217107927,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50128173828125,0.0,0.0,7.476227619918063e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999389648437,0.0,0.0,0.0001012229768093,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50115966796875,0.0,0.0,0.0004801711766049,288.6250305175781,294.1499938964844,290.1827087402344,287.28399658203125,290.32232666015625,293.974365234375,286.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024505123496,3.5075164106501695e-08,0.0010244699660688,-0.0184179563075304,0.0,0.0,0.0,-0.0085376938804984,60.0,20.272485733032227,-0.0,-7.154204695325461e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.734807498834124e-42,2.1061515918802e-42,1.1350517561031018e-42,4.0853081243898055e-21,2.041981372102029e-21,2.0433267522877777e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011291503906,0.0,0.0,9.61168116191402e-05,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990234375,0.0,0.0,0.0001012156353681,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,7.475751772290096e-05,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985656738281,0.0,0.0,0.0001012156062643,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0004801232134923,288.6219177246094,294.1499938964844,290.1498413085937,287.2598876953125,290.3209228515625,293.4266052246094,286.14306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242661228403,7.382810807143869e-09,0.001024258788675,-0.018378060311079,0.0,0.0,0.0,-0.0085292225703597,60.0,9.134804725646973,-0.0,-7.152947745225904e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843605825357775e-21,2.042170395796694e-21,2.0421901867390842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,9.608671825844796e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,0.0001011839849525,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,7.473413279512897e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,0.0001011839267448,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967346191406,0.0,0.0,0.0004799727757927,288.6153564453125,294.1499938964844,290.0847473144531,287.2118835449219,290.31719970703125,292.5452575683594,286.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239434195682,7.349648001309106e-09,0.0010239360854029,-0.018295394256711,0.0,0.0,0.0,-0.0085132988169789,60.0,3.475332975387573,-0.0,-7.148441483195711e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421732230741783e-21,2.0421726172290028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,9.608671825844796e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959716796875,0.0,0.0,0.0001011839849525,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4968566894531,0.0,0.0,7.473413279512897e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,0.0001011839267448,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967346191406,0.0,0.0,0.0004799727757927,288.6153564453125,294.1499938964844,290.0847473144531,287.2118835449219,290.31719970703125,292.5452575683594,286.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239434195682,7.349648001309106e-09,0.0010239360854029,-0.018295394256711,0.0,0.0,0.0,-0.0085132988169789,60.0,3.475332975387573,-0.0,-7.148441483195711e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421732230741783e-21,2.0421726172290028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49462890625,0.0,0.0,9.605529339751227e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,0.0001011508866213,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,7.470968557754532e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0001011508356896,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,0.0004798157897312,288.6083679199219,294.1499938964844,290.0204772949219,287.1641845703125,290.3124084472656,291.8847045898437,286.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236066300421,7.316783623423362e-09,0.0010235992958769,-0.0182093754410743,0.0,0.0,0.0,-0.008496725000441,60.0,2.762815237045288,-0.0,-7.143739111370452e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49462890625,0.0,0.0,9.605529339751227e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,0.0001011508866213,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49346923828125,0.0,0.0,7.470968557754532e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0001011508356896,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,0.0004798157897312,288.6083679199219,294.1499938964844,290.0204772949219,287.1641845703125,290.3124084472656,291.8847045898437,286.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236066300421,7.316783623423362e-09,0.0010235992958769,-0.0182093754410743,0.0,0.0,0.0,-0.008496725000441,60.0,2.762815237045288,-0.0,-7.143739111370452e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,9.602305362932384e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,0.000101116944279,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48974609375,0.0,0.0,7.468461990356445e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0001011168860713,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896240234375,0.0,0.0,0.0004796547582373,288.6009826660156,294.1499938964844,289.95709228515625,287.1167907714844,290.3065490722656,291.384033203125,286.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232612257823,7.283083025555471e-09,0.001023253891617,-0.018121164292097,0.0,0.0,0.0,-0.0084797283634543,60.0,2.5849714279174805,-0.0,-7.138918789451054e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
