time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337920,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,9.602305362932384e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,0.000101116944279,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48974609375,0.0,0.0,7.468461990356445e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0001011168860713,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4896240234375,0.0,0.0,0.0004796547582373,288.6009826660156,294.1499938964844,289.95709228515625,287.1167907714844,290.3065490722656,291.384033203125,286.3726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232612257823,7.283083025555471e-09,0.001023253891617,-0.018121164292097,0.0,0.0,0.0,-0.0084797283634543,60.0,2.5849714279174805,-0.0,-7.138918789451054e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,9.59904136834666e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48486328125,0.0,0.0,0.0001010825726552,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,7.465922681149095e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.0001010825144476,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.000479491718579,288.5932312011719,294.1499938964844,289.8945617675781,287.0697937011719,290.29962158203125,291.0008544921875,286.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229115141555,7.248962763384271e-09,0.0010229041799902,-0.0180318560451269,0.0,0.0,0.0,-0.0084625203162431,60.0,2.48098087310791,-0.0,-7.134040203027325e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,9.59904136834666e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48486328125,0.0,0.0,0.0001010825726552,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,7.465922681149095e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.0001010825144476,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.000479491718579,288.5932312011719,294.1499938964844,289.8945617675781,287.0697937011719,290.29962158203125,291.0008544921875,286.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229115141555,7.248962763384271e-09,0.0010229041799902,-0.0180318560451269,0.0,0.0,0.0,-0.0084625203162431,60.0,2.48098087310791,-0.0,-7.134040203027325e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4847412109375,0.0,0.0,9.597406460670754e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,0.0001010653504636,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48358154296875,0.0,0.0,7.464650843758136e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823303222656,0.0,0.0,0.0001010652995319,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.48345947265625,0.0,0.0,0.0004794100532308,288.5892333984375,294.1499938964844,289.8636474609375,287.04644775390625,290.2958068847656,290.8431701660156,286.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227363090962,7.231868881518721e-09,0.0010227290913462,-0.017987111583352,0.0,0.0,0.0,-0.0084538990631699,60.0,2.435185194015503,-0.0,-7.131596646559046e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825439453125,0.0,0.0,9.595775190973654e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,0.0001010481792036,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813842773437,0.0,0.0,7.463382644345984e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48016357421875,0.0,0.0,0.0001010481209959,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,0.0004793285916093,288.58514404296875,294.1499938964844,289.8329467773437,287.023193359375,290.2917175292969,290.70367431640625,286.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225615696981,7.214824293555466e-09,0.0010225543519482,-0.0179424975067377,0.0,0.0,0.0,-0.0084453020244836,60.0,2.391122579574585,-0.0,-7.129160906060862e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779357910156,0.0,0.0,9.592555579729378e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0001010142659652,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768371582031,0.0,0.0,7.460878259735182e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,0.0001010142150335,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,0.0004791677347384,288.5767517089844,294.1499938964844,289.7722473144531,286.9769897460937,290.2828674316406,290.4686584472656,286.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222166310995,7.181166772340931e-09,0.0010222094133496,-0.0178543981164693,0.0,0.0,0.0,-0.0084283277392387,60.0,2.306687116622925,-0.0,-7.1243512422825e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779357910156,0.0,0.0,9.592555579729378e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,0.0001010142659652,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4768371582031,0.0,0.0,7.460878259735182e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,0.0001010142150335,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4767150878906,0.0,0.0,0.0004791677347384,288.5767517089844,294.1499938964844,289.7722473144531,286.9769897460937,290.2828674316406,290.4686584472656,286.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222166310995,7.181166772340931e-09,0.0010222094133496,-0.0178543981164693,0.0,0.0,0.0,-0.0084283277392387,60.0,2.306687116622925,-0.0,-7.1243512422825e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,9.589431283529848e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47119140625,0.0,0.0,0.0001009813713608,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720153808594,0.0,0.0,7.458448817487806e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,0.0001009813204291,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,0.0004790117091033,288.5680847167969,294.1499938964844,289.7125244140625,286.9312744140625,290.2730712890625,290.2800598144531,286.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218819370493,7.1485111163838155e-09,0.0010218748357146,-0.017768919467926,0.0,0.0,0.0,-0.0084118582308292,60.0,2.226389646530152,-0.0,-7.119687239764971e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731140136719,0.0,0.0,9.589431283529848e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47119140625,0.0,0.0,0.0001009813713608,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4720153808594,0.0,0.0,7.458448817487806e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4707946777344,0.0,0.0,0.0001009813204291,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,0.0004790117091033,288.5680847167969,294.1499938964844,289.7125244140625,286.9312744140625,290.2730712890625,290.2800598144531,286.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218819370493,7.1485111163838155e-09,0.0010218748357146,-0.017768919467926,0.0,0.0,0.0,-0.0084118582308292,60.0,2.226389646530152,-0.0,-7.119687239764971e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,9.586424130247906e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,0.0001009496991173,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,7.456108869519085e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,0.0001009496481856,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.0004788614751305,288.5591735839844,294.1499938964844,289.6537475585937,286.88604736328125,290.26239013671875,290.1256408691406,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215596994385,7.117065603523542e-09,0.0010215525981038,-0.0176866110414266,0.0,0.0,0.0,-0.0083959987387061,60.0,2.149786949157715,-0.0,-7.115196609674967e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,9.586424130247906e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,0.0001009496991173,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,7.456108869519085e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,0.0001009496481856,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.0004788614751305,288.5591735839844,294.1499938964844,289.6537475585937,286.88604736328125,290.26239013671875,290.1256408691406,286.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215596994385,7.117065603523542e-09,0.0010215525981038,-0.0176866110414266,0.0,0.0,0.0,-0.0083959987387061,60.0,2.149786949157715,-0.0,-7.115196609674967e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,9.5835275715217e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,0.000100919198303,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46173095703125,0.0,0.0,7.453856233041734e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605407714844,0.0,0.0,0.0001009191473713,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46160888671875,0.0,0.0,0.0004787167708855,288.5500183105469,294.1499938964844,289.5959777832031,286.8413391113281,290.2508239746094,289.99676513671875,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212492197751,7.0867804957686076e-09,0.0010212421184405,-0.0176073368638753,0.0,0.0,0.0,-0.0083807241171598,60.0,2.0766193866729736,-0.0,-7.110873667670603e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,9.5835275715217e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,0.000100919198303,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46173095703125,0.0,0.0,7.453856233041734e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605407714844,0.0,0.0,0.0001009191473713,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46160888671875,0.0,0.0,0.0004787167708855,288.5500183105469,294.1499938964844,289.5959777832031,286.8413391113281,290.2508239746094,289.99676513671875,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212492197751,7.0867804957686076e-09,0.0010212421184405,-0.0176073368638753,0.0,0.0,0.0,-0.0083807241171598,60.0,2.0766193866729736,-0.0,-7.110873667670603e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4601135253906,0.0,0.0,9.582118218531832e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,0.0001009043553494,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,7.452760473825037e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578552246094,0.0,0.0,0.0001009043044177,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589233398437,0.0,0.0,0.0004786463978234,288.5453796386719,294.1499938964844,289.56744384765625,286.8191833496094,290.2447509765625,289.93963623046875,286.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210982291027,7.072042951250523e-09,0.0010210911277681,-0.0175687596201896,0.0,0.0,0.0,-0.0083732921630144,60.0,2.041223287582397,-0.0,-7.108770461172753e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573669433594,0.0,0.0,9.580732876202092e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555053710937,0.0,0.0,0.0001008897670544,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.456298828125,0.0,0.0,7.451682904502377e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45513916015625,0.0,0.0,0.0001008897161227,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561767578125,0.0,0.0,0.0004785771889146,288.5406799316406,294.1499938964844,289.5391845703125,286.79718017578125,290.23846435546875,289.8865661621094,286.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209496831521,7.0575558730467955e-09,0.0010209426982328,-0.0175308380275964,0.0,0.0,0.0,-0.0083659850060939,60.0,2.006592035293579,-0.0,-7.106702781811691e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45172119140625,0.0,0.0,9.578027675161138e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,0.0001008612816804,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45068359375,0.0,0.0,7.449578697560355e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44952392578125,0.0,0.0,0.0001008612307487,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,0.0004784420598298,288.5311584472656,294.1499938964844,289.48345947265625,286.7536315917969,290.2253112792969,289.79052734375,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206598090007,7.0292620613088275e-09,0.0010206527076661,-0.0174567773938179,0.0,0.0,0.0,-0.0083517152816057,60.0,1.9395325183868408,-0.0,-7.102666899072575e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45172119140625,0.0,0.0,9.578027675161138e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,0.0001008612816804,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45068359375,0.0,0.0,7.449578697560355e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44952392578125,0.0,0.0,0.0001008612307487,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505615234375,0.0,0.0,0.0004784420598298,288.5311584472656,294.1499938964844,289.48345947265625,286.7536315917969,290.2253112792969,289.79052734375,286.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206598090007,7.0292620613088275e-09,0.0010206527076661,-0.0174567773938179,0.0,0.0,0.0,-0.0083517152816057,60.0,1.9395325183868408,-0.0,-7.102666899072575e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,9.575397416483612e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,0.0001008335821097,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44488525390625,0.0,0.0,7.447533425875008e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,0.000100833538454,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,0.0004783106851391,288.521484375,294.1499938964844,289.4288024902344,286.7106628417969,290.2113952636719,289.705322265625,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203778510913,7.001754731561505e-09,0.001020370866172,-0.0173847749829292,0.0,0.0,0.0,-0.0083378423005342,60.0,1.87529718875885,-0.0,-7.098743282085709e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459228515625,0.0,0.0,9.575397416483612e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,0.0001008335821097,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44488525390625,0.0,0.0,7.447533425875008e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4437561035156,0.0,0.0,0.000100833538454,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,0.0004783106851391,288.521484375,294.1499938964844,289.4288024902344,286.7106628417969,290.2113952636719,289.705322265625,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203778510913,7.001754731561505e-09,0.001020370866172,-0.0173847749829292,0.0,0.0,0.0,-0.0083378423005342,60.0,1.87529718875885,-0.0,-7.098743282085709e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,9.572829003445804e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,0.0001008065373753,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,7.445535447914153e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378356933594,0.0,0.0,0.0001008064864436,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,0.0004781823954544,288.5116271972656,294.1499938964844,289.37518310546875,286.6683349609375,290.1967468261719,289.6282653808594,286.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201024124398,6.974886890276366e-09,0.0010200954275205,-0.0173144452273845,0.0,0.0,0.0,-0.0083242915570735,60.0,1.8136783838272093,-0.0,-7.094912035654488e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,9.572829003445804e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4382019042969,0.0,0.0,0.0001008065373753,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,7.445535447914153e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378356933594,0.0,0.0,0.0001008064864436,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4388427734375,0.0,0.0,0.0004781823954544,288.5116271972656,294.1499938964844,289.37518310546875,286.6683349609375,290.1967468261719,289.6282653808594,286.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201024124398,6.974886890276366e-09,0.0010200954275205,-0.0173144452273845,0.0,0.0,0.0,-0.0083242915570735,60.0,1.8136783838272093,-0.0,-7.094912035654488e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,9.570308611728252e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43212890625,0.0,0.0,0.0001007799946819,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,7.443575304932892e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317626953125,0.0,0.0,0.0001007799510261,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327697753906,0.0,0.0,0.0004780564922839,288.5016784667969,294.1499938964844,289.3226928710937,286.626708984375,290.1814270019531,289.5575561523437,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198322124779,6.948523534333617e-09,0.0010198253439739,-0.0172454360872507,0.0,0.0,0.0,-0.0083109959959983,60.0,1.7545543909072876,-0.0,-7.091153975125053e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43389892578125,0.0,0.0,9.570308611728252e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43212890625,0.0,0.0,0.0001007799946819,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,7.443575304932892e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317626953125,0.0,0.0,0.0001007799510261,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327697753906,0.0,0.0,0.0004780564922839,288.5016784667969,294.1499938964844,289.3226928710937,286.626708984375,290.1814270019531,289.5575561523437,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198322124779,6.948523534333617e-09,0.0010198253439739,-0.0172454360872507,0.0,0.0,0.0,-0.0083109959959983,60.0,1.7545543909072876,-0.0,-7.091153975125053e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308166503906,0.0,0.0,9.569062967784704e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290466308594,0.0,0.0,0.0001007668761303,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,7.442606147378683e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4286804199219,0.0,0.0,0.0001007668324746,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4296875,0.0,0.0,0.0004779942973982,288.49664306640625,294.1499938964844,289.2968444824219,286.60614013671875,290.17352294921875,289.524169921875,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196986841037,6.935494401005826e-09,0.0010196918155997,-0.0172113291919231,0.0,0.0,0.0,-0.0083044245839118,60.0,1.725907564163208,-0.0,-7.089297326956513e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,9.567826054990292e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259338378906,0.0,0.0,0.0001007538448902,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266662597656,0.0,0.0,7.441643538186327e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255676269531,0.0,0.0,0.0001007538012345,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42657470703125,0.0,0.0,0.0004779324808623,288.4915771484375,294.1499938964844,289.27130126953125,286.58575439453125,290.1654357910156,289.49188232421875,286.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195660870522,6.922549200538697e-09,0.0010195591021329,-0.0171774439513683,0.0,0.0,0.0,-0.0082978960126638,60.0,1.6978344917297363,-0.0,-7.08745275801448e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.565371146891266e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41961669921875,0.0,0.0,0.0001007280006888,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,7.439735054504126e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192810058594,0.0,0.0,0.000100727957033,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202575683594,0.0,0.0,0.0004778098664246,288.4813842773437,294.1499938964844,289.2210693359375,286.5455627441406,290.1488037109375,289.4301147460937,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193028720095,6.896875515138845e-09,0.0010192960035055,-0.017110239714384,0.0,0.0,0.0,-0.0082849469035863,60.0,1.643327713012695,-0.0,-7.083794884010788e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.565371146891266e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41961669921875,0.0,0.0,0.0001007280006888,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203491210937,0.0,0.0,7.439735054504126e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192810058594,0.0,0.0,0.000100727957033,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4202575683594,0.0,0.0,0.0004778098664246,288.4813842773437,294.1499938964844,289.2210693359375,286.5455627441406,290.1488037109375,289.4301147460937,286.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193028720095,6.896875515138845e-09,0.0010192960035055,-0.017110239714384,0.0,0.0,0.0,-0.0082849469035863,60.0,1.643327713012695,-0.0,-7.083794884010788e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148864746094,0.0,0.0,9.562940249452367e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131774902344,0.0,0.0,0.0001007024038699,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,7.4378440331202e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0001007023602141,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,0.0004776884452439,288.4711303710937,294.1499938964844,289.1719970703125,286.506103515625,290.131591796875,289.37158203125,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190423345193,6.871448299250461e-09,0.0010190354660153,-0.0170436818152666,0.0,0.0,0.0,-0.0082721235230565,60.0,1.5909876823425293,-0.0,-7.080173247686616e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4148864746094,0.0,0.0,9.562940249452367e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131774902344,0.0,0.0,0.0001007024038699,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,7.4378440331202e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0001007023602141,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.413818359375,0.0,0.0,0.0004776884452439,288.4711303710937,294.1499938964844,289.1719970703125,286.506103515625,290.131591796875,289.37158203125,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190423345193,6.871448299250461e-09,0.0010190354660153,-0.0170436818152666,0.0,0.0,0.0,-0.0082721235230565,60.0,1.5909876823425293,-0.0,-7.080173247686616e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,9.560531179886313e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,0.0001006770326057,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,7.435970474034548e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40631103515625,0.0,0.0,0.0001006769889499,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072570800781,0.0,0.0,0.000477568100905,288.4607849121094,294.1499938964844,289.1241149902344,286.46746826171875,290.11383056640625,289.3157653808594,286.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187840089201,6.846248457037518e-09,0.0010187771404162,-0.0169777162373065,0.0,0.0,0.0,-0.0082594137638807,60.0,1.540717840194702,-0.0,-7.076585006871029e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,9.560531179886313e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,0.0001006770326057,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4073791503906,0.0,0.0,7.435970474034548e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40631103515625,0.0,0.0,0.0001006769889499,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4072570800781,0.0,0.0,0.000477568100905,288.4607849121094,294.1499938964844,289.1241149902344,286.46746826171875,290.11383056640625,289.3157653808594,286.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187840089201,6.846248457037518e-09,0.0010187771404162,-0.0169777162373065,0.0,0.0,0.0,-0.0082594137638807,60.0,1.540717840194702,-0.0,-7.076585006871029e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,9.55814539338462e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000244140625,0.0,0.0,0.0001006519087241,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007263183594,0.0,0.0,7.43411437724717e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996887207031,0.0,0.0,0.0001006518650683,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,0.0004774489498231,288.4503479003906,294.1499938964844,289.0774230957031,286.4296569824219,290.0955505371094,289.26220703125,286.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185282444581,6.8212937520684144e-09,0.0010185214923694,-0.0169123951345682,0.0,0.0,0.0,-0.0082468288019299,60.0,1.4924073219299316,-0.0,-7.073032293192227e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.40167236328125,0.0,0.0,9.55814539338462e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000244140625,0.0,0.0,0.0001006519087241,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007263183594,0.0,0.0,7.43411437724717e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996887207031,0.0,0.0,0.0001006518650683,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.400634765625,0.0,0.0,0.0004774489498231,288.4503479003906,294.1499938964844,289.0774230957031,286.4296569824219,290.0955505371094,289.26220703125,286.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185282444581,6.8212937520684144e-09,0.0010185214923694,-0.0169123951345682,0.0,0.0,0.0,-0.0082468288019299,60.0,1.4924073219299316,-0.0,-7.073032293192227e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983154296875,0.0,0.0,9.556963050272316e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3966979980469,0.0,0.0,0.0001006394522846,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973693847656,0.0,0.0,7.433194696204737e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963623046875,0.0,0.0,0.0001006394159048,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39727783203125,0.0,0.0,0.0004773898690473,288.44512939453125,294.1499938964844,289.0545349121094,286.4110412597656,290.0862121582031,289.2362365722656,286.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184014681726,6.808924091217251e-09,0.001018394716084,-0.0168800149112939,0.0,0.0,0.0,-0.0082405898720026,60.0,1.4690022468566897,-0.0,-7.071271568293015e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,9.555788710713388e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001006270831567,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,7.432281563524157e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929748535156,0.0,0.0,0.0001006270467769,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,0.0004773311957251,288.4398803710937,294.1499938964844,289.031982421875,286.3926696777344,290.0767517089844,289.2107849121094,287.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182756232097,6.796638807315958e-09,0.0010182687547057,-0.0168478563427925,0.0,0.0,0.0,-0.0082343937829136,60.0,1.446081519126892,-0.0,-7.069522922620308e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,9.553468407830223e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38653564453125,0.0,0.0,0.000100602657767,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,7.430477126035839e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001006026141112,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,0.0004772153042722,288.42938232421875,294.1499938964844,288.9877624511719,286.3565673828125,290.0575256347656,289.1611022949219,287.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018026843667,6.772371996532911e-09,0.0010180200915783,-0.0167843326926231,0.0,0.0,0.0,-0.0082221552729606,60.0,1.4015480279922483,-0.0,-7.066069684924514e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3881530761719,0.0,0.0,9.553468407830223e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38653564453125,0.0,0.0,0.000100602657767,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,7.430477126035839e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001006026141112,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871154785156,0.0,0.0,0.0004772153042722,288.42938232421875,294.1499938964844,288.9877624511719,286.3565673828125,290.0575256347656,289.1611022949219,287.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018026843667,6.772371996532911e-09,0.0010180200915783,-0.0167843326926231,0.0,0.0,0.0,-0.0082221552729606,60.0,1.4015480279922483,-0.0,-7.066069684924514e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812561035156,0.0,0.0,9.551196853863075e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,0.0001005787344183,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.0,0.0,7.428710523527116e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0001005786980385,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802490234375,0.0,0.0,0.0004771018575411,288.4188232421875,294.1499938964844,288.94482421875,286.3213806152344,290.037841796875,289.1130676269531,287.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,6.748614111984352e-09,0.0010177766671404,-0.0167221426963806,0.0,0.0,0.0,-0.0082101728767156,60.0,1.358822464942932,-0.0,-7.062690343673239e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812561035156,0.0,0.0,9.551196853863075e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,0.0001005787344183,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3803405761719,0.0,0.0,7.428710523527116e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0001005786980385,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802490234375,0.0,0.0,0.0004771018575411,288.4188232421875,294.1499938964844,288.94482421875,286.3213806152344,290.037841796875,289.1130676269531,287.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,6.748614111984352e-09,0.0010177766671404,-0.0167221426963806,0.0,0.0,0.0,-0.0082101728767156,60.0,1.358822464942932,-0.0,-7.062690343673239e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
