time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340260,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,9.548989328322932e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,0.0001005554877337,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,7.426992669934407e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.000100555444078,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,0.0004769915540236,288.40826416015625,294.1499938964844,288.9031982421875,286.2871398925781,290.01776123046875,289.066650390625,287.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175466304644,6.725515255823211e-09,0.0010175398783758,-0.0166616756469011,0.0,0.0,0.0,-0.0081985229626297,60.0,1.317859172821045,-0.0,-7.059404794063084e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742980957031,0.0,0.0,9.548989328322932e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,0.0001005554877337,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,7.426992669934407e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724060058594,0.0,0.0,0.000100555444078,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3733215332031,0.0,0.0,0.0004769915540236,288.40826416015625,294.1499938964844,288.9031982421875,286.2871398925781,290.01776123046875,289.066650390625,287.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175466304644,6.725515255823211e-09,0.0010175398783758,-0.0166616756469011,0.0,0.0,0.0,-0.0081985229626297,60.0,1.317859172821045,-0.0,-7.059404794063084e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,9.546861110720783e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,0.0001005330705083,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,7.42533738957718e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0001005330341286,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663024902344,0.0,0.0,0.0004768852668348,288.39764404296875,294.1499938964844,288.8628845214844,286.2538757324219,289.9972839355469,289.021728515625,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173184564337,6.703248178752119e-09,0.001017311704345,-0.0166033878922462,0.0,0.0,0.0,-0.008187293075025,60.0,1.2786166667938232,-0.0,-7.056238615632537e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673095703125,0.0,0.0,9.546861110720783e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3657531738281,0.0,0.0,0.0001005330705083,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664245605469,0.0,0.0,7.42533738957718e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,0.0001005330341286,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663024902344,0.0,0.0,0.0004768852668348,288.39764404296875,294.1499938964844,288.8628845214844,286.2538757324219,289.9972839355469,289.021728515625,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173184564337,6.703248178752119e-09,0.001017311704345,-0.0166033878922462,0.0,0.0,0.0,-0.008187293075025,60.0,1.2786166667938232,-0.0,-7.056238615632537e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36376953125,0.0,0.0,9.5458330179099e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622436523437,0.0,0.0,0.0001005222511594,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3628845214844,0.0,0.0,7.424538489431143e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,0.0001005222147796,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36279296875,0.0,0.0,0.0004768339276779,288.3923645019531,294.1499938964844,288.8432006835937,286.23760986328125,289.9869079589844,288.99981689453125,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172082111239,6.692495002624811e-09,0.0010172014590352,-0.016575239598751,0.0,0.0,0.0,-0.0081818690523505,60.0,1.2596615552902222,-0.0,-7.054709527665183e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602294921875,0.0,0.0,9.544832573737948e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35870361328125,0.0,0.0,0.0001005117155727,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593444824219,0.0,0.0,7.423759961966425e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583984375,0.0,0.0,0.000100511671917,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592529296875,0.0,0.0,0.0004767839272972,288.3870544433594,294.1499938964844,288.8238830566406,286.2215881347656,289.9764709472656,288.9783020019531,287.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171008761972,6.682021602699706e-09,0.0010170941241085,-0.0165478233247995,0.0,0.0,0.0,-0.0081765875220298,60.0,1.2411179542541504,-0.0,-7.053220940633764e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,9.542921179672705e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35162353515625,0.0,0.0,0.000100491582998,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,7.422273483825848e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.0001004915393423,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,0.0004766884376294,288.3764343261719,294.1499938964844,288.7862548828125,286.1903381347656,289.955322265625,288.9362487792969,287.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168957524001,6.662010498814652e-09,0.0010168891167268,-0.0164954401552677,0.0,0.0,0.0,-0.0081664947792887,60.0,1.2051881551742554,-0.0,-7.050376638062519e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3531188964844,0.0,0.0,9.542921179672705e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35162353515625,0.0,0.0,0.000100491582998,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,7.422273483825848e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.0001004915393423,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521728515625,0.0,0.0,0.0004766884376294,288.3764343261719,294.1499938964844,288.7862548828125,286.1903381347656,289.955322265625,288.9362487792969,287.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168957524001,6.662010498814652e-09,0.0010168891167268,-0.0164954401552677,0.0,0.0,0.0,-0.0081664947792887,60.0,1.2051881551742554,-0.0,-7.050376638062519e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,9.541150211589412e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0001004729347187,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451232910156,0.0,0.0,7.420896145049483e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,0.0001004728983389,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,0.0004766000201925,288.3658447265625,294.1499938964844,288.75,286.1601257324219,289.9339294433594,288.8955078125,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,6.643467109768153e-09,0.0010166990105062,-0.0164468996226787,0.0,0.0,0.0,-0.0081571424379944,60.0,1.1708046197891235,-0.0,-7.047741945598318e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,9.541150211589412e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0001004729347187,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451232910156,0.0,0.0,7.420896145049483e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,0.0001004728983389,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34503173828125,0.0,0.0,0.0004766000201925,288.3658447265625,294.1499938964844,288.75,286.1601257324219,289.9339294433594,288.8955078125,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,6.643467109768153e-09,0.0010166990105062,-0.0164468996226787,0.0,0.0,0.0,-0.0081571424379944,60.0,1.1708046197891235,-0.0,-7.047741945598318e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,9.539457823848352e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,0.0001004551158985,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,7.419579924317077e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.0001004550795187,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,0.000476515473565,288.355224609375,294.1499938964844,288.7174987792969,286.1329040527344,289.9123229980469,288.8563842773437,287.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165240382775,6.625740400778568e-09,0.0010165174026042,-0.0164004955440759,0.0,0.0,0.0,-0.0081482026726007,60.0,1.1386970281600952,-0.0,-7.04522307160005e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3387756347656,0.0,0.0,9.539457823848352e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,0.0001004551158985,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,7.419579924317077e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.0001004550795187,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,0.000476515473565,288.355224609375,294.1499938964844,288.7174987792969,286.1329040527344,289.9123229980469,288.8563842773437,287.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165240382775,6.625740400778568e-09,0.0010165174026042,-0.0164004955440759,0.0,0.0,0.0,-0.0081482026726007,60.0,1.1386970281600952,-0.0,-7.04522307160005e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,9.537766163703054e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,0.0001004373043542,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,7.418264431180432e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,0.0001004372679744,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0004764309851452,288.3446350097656,294.1499938964844,288.6908874511719,286.1103820800781,289.8905334472656,288.8197631835937,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163424303755,6.608023017662391e-09,0.0010163357947021,-0.0163541156798601,0.0,0.0,0.0,-0.0081392666324973,60.0,1.1105725765228271,-0.0,-7.042706329229986e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,9.537766163703054e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3301086425781,0.0,0.0,0.0001004373043542,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,7.418264431180432e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3298034667969,0.0,0.0,0.0001004372679744,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0004764309851452,288.3446350097656,294.1499938964844,288.6908874511719,286.1103820800781,289.8905334472656,288.8197631835937,287.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163424303755,6.608023017662391e-09,0.0010163357947021,-0.0163541156798601,0.0,0.0,0.0,-0.0081392666324973,60.0,1.1105725765228271,-0.0,-7.042706329229986e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,9.536921425024047e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,0.0001004283985821,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,7.41760668461211e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.326171875,0.0,0.0,0.0001004283622023,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,0.0004763887554872,288.33935546875,294.1499938964844,288.6796875,286.1007995605469,289.879638671875,288.8026733398437,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162516264244,6.5991709874424495e-09,0.0010162451071664,-0.0163309425115585,0.0,0.0,0.0,-0.0081348018720746,60.0,1.0982286930084229,-0.0,-7.041448668587692e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,9.53607595874928e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,0.0001004195000859,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,7.41694966563955e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32257080078125,0.0,0.0,0.0001004194637062,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233947753906,0.0,0.0,0.0004763465549331,288.3340759277344,294.1499938964844,288.6697692871094,286.0922546386719,289.8687744140625,288.7864685058594,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161609388887,6.590319845400927e-09,0.0010161544196307,-0.0163077730685472,0.0,0.0,0.0,-0.0081303380429744,60.0,1.0869219303131104,-0.0,-7.040191718488131e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,9.534382115816696e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,0.0001004016667138,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,7.415631989715621e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.000100401630334,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,0.0004762619500979,288.3235168457031,294.1499938964844,288.6537475585937,286.0782165527344,289.8470458984375,288.7567138671875,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159792145714,6.5725829223595156e-09,0.001015972578898,-0.0162613429129123,0.0,0.0,0.0,-0.0081213926896452,60.0,1.0672378540039062,-0.0,-7.037672844489863e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170166015625,0.0,0.0,9.534382115816696e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,0.0001004016667138,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,7.415631989715621e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.000100401630334,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,0.0004762619500979,288.3235168457031,294.1499938964844,288.6537475585937,286.0782165527344,289.8470458984375,288.7567138671875,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159792145714,6.5725829223595156e-09,0.001015972578898,-0.0162613429129123,0.0,0.0,0.0,-0.0081213926896452,60.0,1.0672378540039062,-0.0,-7.037672844489863e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,9.532678086543456e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,0.0001003837169264,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,7.414306310238317e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,0.0001003836805466,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,0.0004761768213938,288.3130187988281,294.1499938964844,288.6424255371094,286.0679626464844,289.8254699707031,288.7309265136719,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157963261008,6.5547380856401105e-09,0.0010157896904274,-0.0162146296352148,0.0,0.0,0.0,-0.0081123923882842,60.0,1.0514789819717407,-0.0,-7.035139759636877e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3097229003906,0.0,0.0,9.532678086543456e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,0.0001003837169264,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,7.414306310238317e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080139160156,0.0,0.0,0.0001003836805466,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3088073730469,0.0,0.0,0.0004761768213938,288.3130187988281,294.1499938964844,288.6424255371094,286.0679626464844,289.8254699707031,288.7309265136719,287.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157963261008,6.5547380856401105e-09,0.0010157896904274,-0.0162146296352148,0.0,0.0,0.0,-0.0081123923882842,60.0,1.0514789819717407,-0.0,-7.035139759636877e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,9.530958050163464e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009948730469,0.0,0.0,0.0001003655997919,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016052246094,0.0,0.0,7.412968261633068e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,0.0001003655634121,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,0.0004760908777825,288.3025207519531,294.1499938964844,288.6354064941406,286.06121826171875,289.8041381835937,288.7091979980469,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,6.536727603645431e-09,0.0010156051721423,-0.0161674823611974,0.0,0.0,0.0,-0.0081033091992139,60.0,1.039284348487854,-0.0,-7.032583226873612e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023986816406,0.0,0.0,9.530958050163464e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009948730469,0.0,0.0,0.0001003655997919,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016052246094,0.0,0.0,7.412968261633068e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,0.0001003655634121,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,0.0004760908777825,288.3025207519531,294.1499938964844,288.6354064941406,286.06121826171875,289.8041381835937,288.7091979980469,287.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156116914004,6.536727603645431e-09,0.0010156051721423,-0.0161674823611974,0.0,0.0,0.0,-0.0081033091992139,60.0,1.039284348487854,-0.0,-7.032583226873612e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,9.52921764110215e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0001003472716547,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,7.41161493351683e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,0.0001003472425509,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.294189453125,0.0,0.0,0.0004760039446409,288.2920837402344,294.1499938964844,288.63232421875,286.0576477050781,289.7831115722656,288.6914978027344,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154249612241,6.518510620168172e-09,0.0010154184419661,-0.0161197949200868,0.0,0.0,0.0,-0.0080941217020154,60.0,1.0303438901901243,-0.0,-7.029997561858181e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950439453125,0.0,0.0,9.52921764110215e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0001003472716547,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29425048828125,0.0,0.0,7.41161493351683e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,0.0001003472425509,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.294189453125,0.0,0.0,0.0004760039446409,288.2920837402344,294.1499938964844,288.63232421875,286.0576477050781,289.7831115722656,288.6914978027344,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154249612241,6.518510620168172e-09,0.0010154184419661,-0.0161197949200868,0.0,0.0,0.0,-0.0080941217020154,60.0,1.0303438901901243,-0.0,-7.029997561858181e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2913818359375,0.0,0.0,9.528338705422355e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900085449219,0.0,0.0,0.0001003380166366,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,7.410930993501097e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28973388671875,0.0,0.0,0.0001003379875328,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29052734375,0.0,0.0,0.0004759600560646,288.286865234375,294.1499938964844,288.63214111328125,286.05694580078125,289.7727355957031,288.6842041015625,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153307812288,6.509312644453757e-09,0.0010153242619708,-0.0160957165062427,0.0,0.0,0.0,-0.0080894827842712,60.0,1.0270506143569946,-0.0,-7.02869229485259e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876892089844,0.0,0.0,9.527453948976472e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2863464355469,0.0,0.0,0.0001003287034109,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.28692626953125,0.0,0.0,7.410243415506557e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.0001003286670311,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,0.00047591587645,288.2816467285156,294.1499938964844,288.6327819824219,286.05694580078125,289.762451171875,288.6778869628906,287.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152359027415,6.500056048963643e-09,0.0010152293834835,-0.0160714853554964,0.0,0.0,0.0,-0.0080848140642046,60.0,1.0244321823120115,-0.0,-7.02737850133417e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,9.525666246190669e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,0.0001003098805085,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,7.408852980006486e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787475585937,0.0,0.0,0.0001003098514047,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.0004758265858981,288.27130126953125,294.1499938964844,288.63641357421875,286.0588684082031,289.7422180175781,288.6678771972656,287.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150441667065,6.481353231890807e-09,0.0010150376474484,-0.0160225257277488,0.0,0.0,0.0,-0.0080753816291689,60.0,1.021045446395874,-0.0,-7.024725334758841e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28033447265625,0.0,0.0,9.525666246190669e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,0.0001003098805085,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,7.408852980006486e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787475585937,0.0,0.0,0.0001003098514047,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.0004758265858981,288.27130126953125,294.1499938964844,288.63641357421875,286.0588684082031,289.7422180175781,288.6678771972656,287.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150441667065,6.481353231890807e-09,0.0010150376474484,-0.0160225257277488,0.0,0.0,0.0,-0.0080753816291689,60.0,1.021045446395874,-0.0,-7.024725334758841e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,9.523853805148974e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,0.0001002907956717,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,7.407442899420857e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713928222656,0.0,0.0,0.0001002907592919,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,0.0004757360438816,288.2609558105469,294.1499938964844,288.64276123046875,286.06304931640625,289.722412109375,288.66143798828125,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014849753119,6.46238884627337e-09,0.0010148433502763,-0.0159728806465864,0.0,0.0,0.0,-0.0080658169463276,60.0,1.0200668573379517,-0.0,-7.022035219961253e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,9.523853805148974e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27166748046875,0.0,0.0,0.0001002907956717,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,7.407442899420857e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713928222656,0.0,0.0,0.0001002907592919,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,0.0004757360438816,288.2609558105469,294.1499938964844,288.64276123046875,286.06304931640625,289.722412109375,288.66143798828125,287.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014849753119,6.46238884627337e-09,0.0010148433502763,-0.0159728806465864,0.0,0.0,0.0,-0.0080658169463276,60.0,1.0200668573379517,-0.0,-7.022035219961253e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.265625,0.0,0.0,9.522015898255631e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,0.0001002714416244,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.406013901345432e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,0.0001002714052447,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,0.0004756442504003,288.2507019042969,294.1499938964844,288.6515197753906,286.0691833496094,289.703125,288.6583251953125,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146527783945,6.44316644482501e-09,0.0010146463755518,-0.0159225612878799,0.0,0.0,0.0,-0.0080561228096485,60.0,1.0211621522903442,-0.0,-7.019308867484142e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.265625,0.0,0.0,9.522015898255631e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,0.0001002714416244,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,7.406013901345432e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,0.0001002714052447,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,0.0004756442504003,288.2507019042969,294.1499938964844,288.6515197753906,286.0691833496094,289.703125,288.6583251953125,287.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146527783945,6.44316644482501e-09,0.0010146463755518,-0.0159225612878799,0.0,0.0,0.0,-0.0080561228096485,60.0,1.0211621522903442,-0.0,-7.019308867484142e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.520864114165306e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,0.0001002593053271,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26031494140625,0.0,0.0,7.405117503367364e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,0.0001002592762233,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2602233886719,0.0,0.0,0.0004755866830237,288.2443542480469,294.1499938964844,288.657958984375,286.0738830566406,289.6914367675781,288.657958984375,287.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014529261738,6.431114751848099e-09,0.0010145228588953,-0.0158910118043422,0.0,0.0,0.0,-0.0080500440672039,60.0,1.0227798223495483,-0.0,-7.01760001220464e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582397460937,0.0,0.0,9.520153980702162e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569580078125,0.0,0.0,0.0001002518329187,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25750732421875,0.0,0.0,7.404565258184448e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,0.0001002517965389,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,0.0004755512345582,288.240478515625,294.1499938964844,288.6622314453125,286.0770263671875,289.68438720703125,288.6582946777344,287.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144532425329,6.423693132973085e-09,0.0010144468396902,-0.0158715844154357,0.0,0.0,0.0,-0.0080463010817766,60.0,1.0240765810012815,-0.0,-7.016547698412978e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.519214654574172e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,0.0001002419376163,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2538146972656,0.0,0.0,7.403834752039984e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,0.0001002419085125,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,0.0004755043191835,288.2353820800781,294.1499938964844,288.668212890625,286.0814819335937,289.6752319335937,288.6593017578125,287.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143525432795,6.413868103294362e-09,0.0010143461404368,-0.01584586314857,0.0,0.0,0.0,-0.0080413464456796,60.0,1.0260945558547974,-0.0,-7.015155034650888e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.518269507680088e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496032714844,0.0,0.0,0.0001002319913823,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501525878906,0.0,0.0,7.403099880320951e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,0.0001002319550025,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25006103515625,0.0,0.0,0.0004754571127705,288.23028564453125,294.1499938964844,288.6745300292969,286.08624267578125,289.66619873046875,288.66094970703125,287.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142512619495,6.403987118375198e-09,0.0010142448591068,-0.0158199984580278,0.0,0.0,0.0,-0.0080363629385828,60.0,1.0284430980682373,-0.0,-7.013754554918705e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,9.516364661976696e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.0001002119242912,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,7.401617767754942e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,0.0001002118951873,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,0.0004753619432449,288.2201843261719,294.1499938964844,288.68804931640625,286.09649658203125,289.6485595703125,288.6658630371094,287.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014047069475,6.384068829135003e-09,0.0010140406666323,-0.0157678555697202,0.0,0.0,0.0,-0.0080263167619705,60.0,1.0339632034301758,-0.0,-7.01093156862953e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,9.516364661976696e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.0001002119242912,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,7.401617767754942e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,0.0001002118951873,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,0.0004753619432449,288.2201843261719,294.1499938964844,288.68804931640625,286.09649658203125,289.6485595703125,288.6658630371094,287.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014047069475,6.384068829135003e-09,0.0010140406666323,-0.0157678555697202,0.0,0.0,0.0,-0.0080263167619705,60.0,1.0339632034301758,-0.0,-7.01093156862953e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.514440898783504e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,0.0001001916680252,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,7.400121830869466e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,0.0001001916389213,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0004752658423967,288.2101135253906,294.1499938964844,288.702392578125,286.1075439453125,289.6315002441406,288.6728515625,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,6.3639573610885244e-09,0.0010138346115127,-0.0157152079045772,0.0,0.0,0.0,-0.0080161737278103,60.0,1.0404196977615356,-0.0,-7.008081581716398e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
