time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342600,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23614501953125,0.0,0.0,9.514440898783504e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,0.0001001916680252,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,7.400121830869466e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,0.0001001916389213,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.0,0.0,0.0004752658423967,288.2101135253906,294.1499938964844,288.702392578125,286.1075439453125,289.6315002441406,288.6728515625,287.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,6.3639573610885244e-09,0.0010138346115127,-0.0157152079045772,0.0,0.0,0.0,-0.0080161737278103,60.0,1.0404196977615356,-0.0,-7.008081581716398e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22882080078125,0.0,0.0,9.512501128483564e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0001001712444121,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281188964844,0.0,0.0,7.398612797260284e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22735595703125,0.0,0.0,0.0001001712080324,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,0.0004751689557451,288.2001342773437,294.1499938964844,288.7171325683594,286.1190490722656,289.614990234375,288.6815490722656,287.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136332130059,6.343682912302029e-09,0.0010136268101632,-0.0156621318310499,0.0,0.0,0.0,-0.0080059487372636,60.0,1.0475033521652222,-0.0,-7.00520885743572e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22882080078125,0.0,0.0,9.512501128483564e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22760009765625,0.0,0.0,0.0001001712444121,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281188964844,0.0,0.0,7.398612797260284e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22735595703125,0.0,0.0,0.0001001712080324,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22802734375,0.0,0.0,0.0004751689557451,288.2001342773437,294.1499938964844,288.7171325683594,286.1190490722656,289.614990234375,288.6815490722656,287.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136332130059,6.343682912302029e-09,0.0010136268101632,-0.0156621318310499,0.0,0.0,0.0,-0.0080059487372636,60.0,1.0475033521652222,-0.0,-7.00520885743572e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2242431640625,0.0,0.0,9.511291136732324e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0001001584969344,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,7.39767201594077e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,0.0001001584678306,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,0.0004751085070893,288.1939697265625,294.1499938964844,288.726318359375,286.12628173828125,289.6050720214844,288.68768310546875,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135035263374,6.331034363427079e-09,0.00101349723991,-0.0156290214508771,0.0,0.0,0.0,-0.0079995691776275,60.0,1.052092432975769,-0.0,-7.003417579198867e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,9.510548261459915e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.22027587890625,0.0,0.0,0.00010015067528,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207946777344,0.0,0.0,7.397094304906204e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,0.0001001506461761,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.220703125,0.0,0.0,0.0004750714288093,288.190185546875,294.1499938964844,288.7319030761719,286.1307373046875,289.5990905761719,288.691650390625,287.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134240146726,6.3232730163065315e-09,0.0010134176118299,-0.0156087027862668,0.0,0.0,0.0,-0.0079956548288464,60.0,1.05493426322937,-0.0,-7.002317659043912e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178039550781,0.0,0.0,9.509568189969286e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21661376953125,0.0,0.0,0.0001001403579721,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171325683594,0.0,0.0,7.396331784548238e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.21636962890625,0.0,0.0,0.0001001403215923,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,0.0004750224470626,288.18524169921875,294.1499938964844,288.7391967773437,286.13653564453125,289.5913391113281,288.69708251953125,287.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133190080523,6.313028322324499e-09,0.0010133127216249,-0.0155818834900856,0.0,0.0,0.0,-0.007990488782525,60.0,1.058681845664978,-0.0,-7.00086673077749e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.508585935691372e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0001001300115603,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,7.395567808998749e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,0.0001001299824565,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21337890625,0.0,0.0,0.0004749733780045,288.1803283691406,294.1499938964844,288.746337890625,286.1422424316406,289.583740234375,288.7027282714844,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132137686014,6.3027632002388145e-09,0.001013207482174,-0.0155550120398402,0.0,0.0,0.0,-0.0079853115603327,60.0,1.062405705451965,-0.0,-6.999413670882859e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,9.506617061560974e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,0.0001001092750811,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,7.394036219920963e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0001001092459773,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060852050781,0.0,0.0,0.0004748750361613,288.1705322265625,294.1499938964844,288.7600402832031,286.1533508300781,289.56890869140625,288.7143859863281,287.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130029404535,6.282186770789622e-09,0.0010129966540262,-0.0155011462047696,0.0,0.0,0.0,-0.0079749338328838,60.0,1.0696569681167605,-0.0,-6.996499735123507e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20684814453125,0.0,0.0,9.506617061560974e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2056579589844,0.0,0.0,0.0001001092750811,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,7.394036219920963e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0001001092459773,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060852050781,0.0,0.0,0.0004748750361613,288.1705322265625,294.1499938964844,288.7600402832031,286.1533508300781,289.56890869140625,288.7143859863281,287.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130029404535,6.282186770789622e-09,0.0010129966540262,-0.0155011462047696,0.0,0.0,0.0,-0.0079749338328838,60.0,1.0696569681167605,-0.0,-6.996499735123507e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19952392578125,0.0,0.0,9.504644549451768e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983947753906,0.0,0.0,0.0001000885022222,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,7.392502448055893e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,0.0001000884731183,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,0.0004747765196952,288.1607666015625,294.1499938964844,288.7725830078125,286.1636962890625,289.5545654296875,288.7262878417969,287.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127916466444,6.26157703464969e-09,0.001012785360217,-0.0154471928253769,0.0,0.0,0.0,-0.0079645393416285,60.0,1.0764254331588743,-0.0,-6.993582246650476e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19952392578125,0.0,0.0,9.504644549451768e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983947753906,0.0,0.0,0.0001000885022222,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,7.392502448055893e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,0.0001000884731183,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,0.0004747765196952,288.1607666015625,294.1499938964844,288.7725830078125,286.1636962890625,289.5545654296875,288.7262878417969,287.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127916466444,6.26157703464969e-09,0.001012785360217,-0.0154471928253769,0.0,0.0,0.0,-0.0079645393416285,60.0,1.0764254331588743,-0.0,-6.993582246650476e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,9.502672037342565e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,0.0001000677366391,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,7.390967948595062e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,0.0001000677075353,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,0.0004746780032292,288.1510925292969,294.1499938964844,288.7835998535156,286.1730041503906,289.5406799316406,288.73809814453125,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125804692506,6.240969518955808e-09,0.0010125741828233,-0.0153932450339198,0.0,0.0,0.0,-0.0079541457816958,60.0,1.0823804140090942,-0.0,-6.990665468720182e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922607421875,0.0,0.0,9.502672037342565e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19110107421875,0.0,0.0,0.0001000677366391,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19158935546875,0.0,0.0,7.390967948595062e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,0.0001000677075353,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,0.0004746780032292,288.1510925292969,294.1499938964844,288.7835998535156,286.1730041503906,289.5406799316406,288.73809814453125,287.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125804692506,6.240969518955808e-09,0.0010125741828233,-0.0153932450339198,0.0,0.0,0.0,-0.0079541457816958,60.0,1.0823804140090942,-0.0,-6.990665468720182e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,9.500703163212164e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,0.0001000470001599,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,7.389437087113038e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,0.0001000469710561,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,0.000474579661386,288.1415100097656,294.1499938964844,288.792724609375,286.18096923828125,289.5272216796875,288.7494506835937,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123696411028,6.2204001949339735e-09,0.0010123634710907,-0.0153393978253006,0.0,0.0,0.0,-0.0079437717795372,60.0,1.0872633457183838,-0.0,-6.987755085674507e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,9.500703163212164e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838684082031,0.0,0.0,0.0001000470001599,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,7.389437087113038e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,0.0001000469710561,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,0.000474579661386,288.1415100097656,294.1499938964844,288.792724609375,286.18096923828125,289.5272216796875,288.7494506835937,287.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123696411028,6.2204001949339735e-09,0.0010123634710907,-0.0153393978253006,0.0,0.0,0.0,-0.0079437717795372,60.0,1.0872633457183838,-0.0,-6.987755085674507e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,9.499721636530012e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18023681640625,0.0,0.0,0.0001000366610242,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,7.388673111563548e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,0.0001000366319203,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1806640625,0.0,0.0,0.0004745305923279,288.13671875,294.1499938964844,288.7964172363281,286.1843566894531,289.5206298828125,288.7548217773437,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122645180672,6.210142178275646e-09,0.0010122583480551,-0.0153125440701842,0.0,0.0,0.0,-0.0079385982826352,60.0,1.0891910791397097,-0.0,-6.986304157408085e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,9.49874156503938e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,0.0001000263437163,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771240234375,0.0,0.0,7.387911318801343e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1764221191406,0.0,0.0,0.0001000263146124,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770324707031,0.0,0.0,0.0004744816687889,288.1319580078125,294.1499938964844,288.7995300292969,286.1872863769531,289.51416015625,288.7599182128906,287.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121596278622,6.199906810167022e-09,0.0010121533414348,-0.0152857489883899,0.0,0.0,0.0,-0.0079334359616041,60.0,1.0907593965530396,-0.0,-6.984856071312606e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17401123046875,0.0,0.0,9.49772584135644e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0001000156480586,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733703613281,0.0,0.0,7.387121149804443e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,0.0001000156189547,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,0.0004744309117086,288.1270446777344,294.1499938964844,288.8020324707031,286.1898193359375,289.50750732421875,288.7649230957031,287.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120507795363,6.189291301694766e-09,0.0010120446095243,-0.015257959254086,0.0,0.0,0.0,-0.0079280827194452,60.0,1.0919681787490845,-0.0,-6.983354694511945e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,9.496790153207256e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.000100005796412,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698913574219,0.0,0.0,7.386393554043025e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692199707031,0.0,0.0,0.0001000057673081,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698303222656,0.0,0.0,0.0004743842000607,288.1224975585937,294.1499938964844,288.8036499023437,286.1916809082031,289.5014038085937,288.7692565917969,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119506623595,6.179521783167274e-09,0.0010119444923475,-0.0152323832735419,0.0,0.0,0.0,-0.0079231550917029,60.0,1.0927120447158811,-0.0,-6.981972688890893e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,9.494853293290362e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,9.998539462685584e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,7.384886703221127e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,9.99853655230254e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626281738281,0.0,0.0,0.0004742874298244,288.1131286621094,294.1499938964844,288.8046875,286.1937866210937,289.48895263671875,288.7769775390625,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011743210256,6.159283749695987e-09,0.001011737040244,-0.0151794031262397,0.0,0.0,0.0,-0.0079129487276077,60.0,1.092733383178711,-0.0,-6.97911062275125e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,9.494853293290362e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622619628906,0.0,0.0,9.998539462685584e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,7.384886703221127e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620178222656,0.0,0.0,9.99853655230254e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1626281738281,0.0,0.0,0.0004742874298244,288.1131286621094,294.1499938964844,288.8046875,286.1937866210937,289.48895263671875,288.7769775390625,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011743210256,6.159283749695987e-09,0.001011737040244,-0.0151794031262397,0.0,0.0,0.0,-0.0079129487276077,60.0,1.092733383178711,-0.0,-6.97911062275125e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,9.49293316807598e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.996517474064603e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,7.383392949122936e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.99651529127732e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0004741915035992,288.1037902832031,294.1499938964844,288.80224609375,286.1933898925781,289.4766845703125,288.78277587890625,287.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115376207977,6.139226460533109e-09,0.001011531567201,-0.0151268960908055,0.0,0.0,0.0,-0.0079028327018022,60.0,1.0905743837356567,-0.0,-6.976274846692831e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561584472656,0.0,0.0,9.49293316807598e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.996517474064603e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1555480957031,0.0,0.0,7.383392949122936e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,9.99651529127732e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,0.0004741915035992,288.1037902832031,294.1499938964844,288.80224609375,286.1933898925781,289.4766845703125,288.78277587890625,287.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115376207977,6.139226460533109e-09,0.001011531567201,-0.0151268960908055,0.0,0.0,0.0,-0.0079028327018022,60.0,1.0905743837356567,-0.0,-6.976274846692831e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,9.491033415542915e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,9.994517313316464e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,7.381915929727256e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.99451513052918e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0004740966251119,288.09454345703125,294.1499938964844,288.7959289550781,286.1900939941406,289.46453857421875,288.7862243652344,287.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113343596458,6.1193845546370085e-09,0.0010113281896337,-0.0150749525055289,0.0,0.0,0.0,-0.007892825640738,60.0,1.0859639644622805,-0.0,-6.973470334514786e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490173339844,0.0,0.0,9.491033415542915e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,9.994517313316464e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,7.381915929727256e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,9.99451513052918e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0004740966251119,288.09454345703125,294.1499938964844,288.7959289550781,286.1900939941406,289.46453857421875,288.7862243652344,287.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113343596458,6.1193845546370085e-09,0.0010113281896337,-0.0150749525055289,0.0,0.0,0.0,-0.007892825640738,60.0,1.0859639644622805,-0.0,-6.973470334514786e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,9.490092634223402e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.993527055485174e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,7.38118396839127e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,9.993524145102128e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0004740496515296,288.0899658203125,294.1499938964844,288.7912292480469,286.1872863769531,289.4585266113281,288.78692626953125,287.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112335439771,6.109558636779866e-09,0.0010112274903804,-0.0150492284446954,0.0,0.0,0.0,-0.0078878700733184,60.0,1.08260178565979,-0.0,-6.972081223466375e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418762207031,0.0,0.0,9.48915840126574e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,9.992542618419976e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14129638671875,0.0,0.0,7.380457100225613e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.99253970803693e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0004740029689855,288.0853881835937,294.1499938964844,288.785400390625,286.1836853027344,289.4524841308594,288.7868957519531,287.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111335432156,6.0997944473228935e-09,0.0010111273732036,-0.01502366643399,0.0,0.0,0.0,-0.0078829452395439,60.0,1.0785491466522217,-0.0,-6.970701349473529e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.487309580435976e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,9.99059557216242e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.37901937100105e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,9.990592661779374e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0004739105934277,288.0762939453125,294.1499938964844,288.77020263671875,286.1737976074219,289.4403991699219,288.7846374511719,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109355207532,6.080480119408094e-09,0.0010109294671565,-0.0149731040000915,0.0,0.0,0.0,-0.007873204536736,60.0,1.0682847499847412,-0.0,-6.967972154825476e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,9.487309580435976e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,9.99059557216242e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,7.37901937100105e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,9.990592661779374e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0004739105934277,288.0762939453125,294.1499938964844,288.77020263671875,286.1737976074219,289.4403991699219,288.7846374511719,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109355207532,6.080480119408094e-09,0.0010109294671565,-0.0149731040000915,0.0,0.0,0.0,-0.007873204536736,60.0,1.0682847499847412,-0.0,-6.967972154825476e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,9.485468035563828e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,9.98865652945824e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,7.377586734946817e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,9.988653619075194e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,0.0004738186253234,288.0672607421875,294.1499938964844,288.75,286.1601257324219,289.42822265625,288.7789306640625,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107384296134,6.061245283461858e-09,0.0010107323760166,-0.0149227483198046,0.0,0.0,0.0,-0.0078635029494762,60.0,1.0546882152557373,-0.0,-6.965255039403928e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,9.485468035563828e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,9.98865652945824e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12713623046875,0.0,0.0,7.377586734946817e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,9.988653619075194e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,0.0004738186253234,288.0672607421875,294.1499938964844,288.75,286.1601257324219,289.42822265625,288.7789306640625,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107384296134,6.061245283461858e-09,0.0010107323760166,-0.0149227483198046,0.0,0.0,0.0,-0.0078635029494762,60.0,1.0546882152557373,-0.0,-6.965255039403928e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,9.483049507252872e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.986109944293275e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,7.375705899903551e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,9.98610703391023e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,0.000473697844427,288.0583190917969,294.1499938964844,288.7247314453125,286.143798828125,289.41583251953125,288.7694702148437,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104798711836,6.0360147990934365e-09,0.0010104738175868,-0.0148566970601677,0.0,0.0,0.0,-0.0078507792204618,60.0,1.037632942199707,-0.0,-6.961691667584091e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,9.483049507252872e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,9.986109944293275e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,7.375705899903551e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,9.98610703391023e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,0.000473697844427,288.0583190917969,294.1499938964844,288.7247314453125,286.143798828125,289.41583251953125,288.7694702148437,287.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104798711836,6.0360147990934365e-09,0.0010104738175868,-0.0148566970601677,0.0,0.0,0.0,-0.0078507792204618,60.0,1.037632942199707,-0.0,-6.961691667584091e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,9.479437721893191e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,9.982306801248342e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,7.372897380264476e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,9.982303890865296e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,0.000473517429782,288.0494384765625,294.1499938964844,288.69488525390625,286.12615966796875,289.4031677246094,288.75604248046875,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100941872224,5.998376462201804e-09,0.0010100881336256,-0.014758164063096,0.0,0.0,0.0,-0.0078317960724234,60.0,1.0171719789505005,-0.0,-6.956376807920607e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,9.479437721893191e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126708984375,0.0,0.0,9.982306801248342e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11309814453125,0.0,0.0,7.372897380264476e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,9.982303890865296e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.113037109375,0.0,0.0,0.000473517429782,288.0494384765625,294.1499938964844,288.69488525390625,286.12615966796875,289.4031677246094,288.75604248046875,287.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100941872224,5.998376462201804e-09,0.0010100881336256,-0.014758164063096,0.0,0.0,0.0,-0.0078317960724234,60.0,1.0171719789505005,-0.0,-6.956376807920607e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.0,0.0,9.4772367447149e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,9.979988681152464e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,7.371184619842097e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.979985770769416e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,0.0004734074464067,288.0450439453125,294.1499938964844,288.6783752441406,286.11688232421875,289.3966979980469,288.7477722167969,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098591446876,5.975446804029616e-09,0.0010098532075062,-0.0146981347352266,0.0,0.0,0.0,-0.0078202318400144,60.0,1.005709528923035,-0.0,-6.953140285759218e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,9.474834223510696e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,9.977458830690011e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061096191406,0.0,0.0,7.369316881522536e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,9.977456647902728e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,0.0004732874804176,288.0406494140625,294.1499938964844,288.6608581542969,286.1073303222656,289.39013671875,288.738525390625,287.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096027981489,5.9504294824819234e-09,0.0010095968609675,-0.0146326413378119,0.0,0.0,0.0,-0.0078076147474348,60.0,0.9935500621795654,-0.0,-6.949610309447962e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025085449219,0.0,0.0,9.471682278672232e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015319824219,0.0,0.0,9.97413953882642e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,7.366864883806556e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.974136628443377e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,0.000473129999591,288.035400390625,294.1499938964844,288.6385803222656,286.09552001953125,289.38214111328125,288.7261962890625,287.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092663578689,5.917605072625065e-09,0.0010092604206874,-0.0145467091351747,0.0,0.0,0.0,-0.0077910600230097,60.0,0.97805517911911,-0.0,-6.944978991896279e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997314453125,0.0,0.0,9.469451470067725e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987548828125,0.0,0.0,9.9717901321128e-05,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09918212890625,0.0,0.0,7.365129567915574e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,9.971787949325515e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,0.000473018590128,288.0319519042969,294.1499938964844,288.6230163574219,286.08746337890625,289.3767395019531,288.71734619140625,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090282885357,5.894380539217536e-09,0.0010090224677696,-0.0144859086722135,0.0,0.0,0.0,-0.0077793467789888,60.0,0.967265248298645,-0.0,-6.94170410042716e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
