time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344940,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,9.463458991376684e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,9.96547969407402e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,7.360468589467928e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,9.965477511286736e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.0004727192281279,288.0233154296875,294.1499938964844,288.5817565917969,286.0666809082031,289.36285400390625,288.69244384765625,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083889355883,5.8319917783933314e-09,0.0010083831148222,-0.0143225761130452,0.0,0.0,0.0,-0.0077478815801441,60.0,0.938397228717804,-0.0,-6.932908291901185e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,9.463458991376684e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,9.96547969407402e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09228515625,0.0,0.0,7.360468589467928e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916748046875,0.0,0.0,9.965477511286736e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.0004727192281279,288.0233154296875,294.1499938964844,288.5817565917969,286.0666809082031,289.36285400390625,288.69244384765625,287.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083889355883,5.8319917783933314e-09,0.0010083831148222,-0.0143225761130452,0.0,0.0,0.0,-0.0077478815801441,60.0,0.938397228717804,-0.0,-6.932908291901185e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,9.457058331463486e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,9.958739974536002e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,7.355491106864065e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.958737064152956e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,0.0004723995225504,288.0147399902344,294.1499938964844,288.53741455078125,286.0451354980469,289.34844970703125,288.6640319824219,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077060433104,5.765366406507155e-09,0.0010077003389596,-0.0141481533646583,0.0,0.0,0.0,-0.0077142799273133,60.0,0.9072906970977784,-0.0,-6.923522022361794e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859375,0.0,0.0,9.457058331463486e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,9.958739974536002e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,7.355491106864065e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,9.958737064152956e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853576660156,0.0,0.0,0.0004723995225504,288.0147399902344,294.1499938964844,288.53741455078125,286.0451354980469,289.34844970703125,288.6640319824219,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077060433104,5.765366406507155e-09,0.0010077003389596,-0.0141481533646583,0.0,0.0,0.0,-0.0077142799273133,60.0,0.9072906970977784,-0.0,-6.923522022361794e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.450445941183716e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.951776883099228e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,7.350347732426599e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.951773972716182e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004720692231785,288.0062866210937,294.1499938964844,288.4904479980469,286.0229187011719,289.3335266113281,288.63238525390625,287.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070005664601,5.696537463961704e-09,0.0010069949785247,-0.013967958278954,0.0,0.0,0.0,-0.0076795662753283,60.0,0.8742401003837585,-0.0,-6.913832351074235e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.450445941183716e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07818603515625,0.0,0.0,9.951776883099228e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,7.350347732426599e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.951773972716182e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,0.0004720692231785,288.0062866210937,294.1499938964844,288.4904479980469,286.0229187011719,289.3335266113281,288.63238525390625,287.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070005664601,5.696537463961704e-09,0.0010069949785247,-0.013967958278954,0.0,0.0,0.0,-0.0076795662753283,60.0,0.8742401003837585,-0.0,-6.913832351074235e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.447122283745556e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,9.948276419891044e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,7.347762584686279e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.948273509508e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,0.0004719031858257,288.0020751953125,294.1499938964844,288.466064453125,286.0115966796875,289.3258056640625,288.6153869628906,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066459653899,5.661938473622285e-09,0.0010066403774544,-0.0138773769140243,0.0,0.0,0.0,-0.0076621165499091,60.0,0.8570443391799927,-0.0,-6.908963712248807e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,9.44381972658448e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,9.944798512151463e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07177734375,0.0,0.0,7.345194171648473e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.94479632936418e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,0.0004717382253147,287.9978942871094,294.1499938964844,288.441162109375,286.00018310546875,289.3179626464844,288.59765625,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006293692626,5.62756685695831e-09,0.0010062881046906,-0.0137873906642198,0.0,0.0,0.0,-0.0076447813771665,60.0,0.8394884467124939,-0.0,-6.904128468931958e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.43737177294679e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.938008588505907e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,7.340178854065016e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.938006405718625e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,0.0004714161332231,287.9895935058594,294.1499938964844,288.3900146484375,285.97705078125,289.30181884765625,288.560302734375,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056057944893,5.560449878316831e-09,0.0010056002065539,-0.013611676171422,0.0,0.0,0.0,-0.0076109315268695,60.0,0.8034437298774719,-0.0,-6.894692461401064e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655517578125,0.0,0.0,9.43737177294679e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.938008588505907e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650329589844,0.0,0.0,7.340178854065016e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.938006405718625e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,0.0004714161332231,287.9895935058594,294.1499938964844,288.3900146484375,285.97705078125,289.30181884765625,288.560302734375,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056057944893,5.560449878316831e-09,0.0010056002065539,-0.013611676171422,0.0,0.0,0.0,-0.0076109315268695,60.0,0.8034437298774719,-0.0,-6.894692461401064e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588073730469,0.0,0.0,9.431305807083844e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,9.931620297720656e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,7.335460395552218e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.931618114933372e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,0.0004711131041403,287.9813537597656,294.1499938964844,288.3373107910156,285.95367431640625,289.2850341796875,288.5205078125,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049586417153,5.497303501300621e-09,0.0010049530537799,-0.0134463552385568,0.0,0.0,0.0,-0.0075790840201079,60.0,0.7662718296051025,-0.0,-6.885820624802363e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588073730469,0.0,0.0,9.431305807083844e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,9.931620297720656e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,7.335460395552218e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.931618114933372e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,0.0004711131041403,287.9813537597656,294.1499938964844,288.3373107910156,285.95367431640625,289.2850341796875,288.5205078125,287.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049586417153,5.497303501300621e-09,0.0010049530537799,-0.0134463552385568,0.0,0.0,0.0,-0.0075790840201079,60.0,0.7662718296051025,-0.0,-6.885820624802363e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.425817552255468e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.925841732183473e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,7.331192318815738e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,9.925839549396188e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0004708390042651,287.97320556640625,294.1499938964844,288.283447265625,285.9302062988281,289.26763916015625,288.4784851074219,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043730726465,5.4401740889886704e-09,0.0010043676011264,-0.0132967866957187,0.0,0.0,0.0,-0.0075502712279558,60.0,0.7282755970954895,-0.0,-6.877799307858369e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.425817552255468e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.925841732183473e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,7.331192318815738e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,9.925839549396188e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0004708390042651,287.97320556640625,294.1499938964844,288.283447265625,285.9302062988281,289.26763916015625,288.4784851074219,287.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043730726465,5.4401740889886704e-09,0.0010043676011264,-0.0132967866957187,0.0,0.0,0.0,-0.0075502712279558,60.0,0.7282755970954895,-0.0,-6.877799307858369e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.421106369700284e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.92088025668636e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,7.327528146561235e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.920878073899075e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,0.000470603670692,287.96514892578125,294.1499938964844,288.2288513183594,285.9067687988281,289.24957275390625,288.4344787597656,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038702748715,5.391116442154953e-09,0.0010038648033514,-0.0131683479994535,0.0,0.0,0.0,-0.0075255292467772,60.0,0.6897314786911011,-0.0,-6.870914859291588e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,9.421106369700284e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04461669921875,0.0,0.0,9.92088025668636e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,7.327528146561235e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04443359375,0.0,0.0,9.920878073899075e-05,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,0.000470603670692,287.96514892578125,294.1499938964844,288.2288513183594,285.9067687988281,289.24957275390625,288.4344787597656,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038702748715,5.391116442154953e-09,0.0010038648033514,-0.0131683479994535,0.0,0.0,0.0,-0.0075255292467772,60.0,0.6897314786911011,-0.0,-6.870914859291588e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,9.419119305675848e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.91878769127652e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,7.325982005568221e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,9.918785508489236e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,0.0004705043975263,287.9611511230469,294.1499938964844,288.2013854980469,285.8951110839844,289.24029541015625,288.41180419921875,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036580497398,5.370416111816212e-09,0.001003652694635,-0.013114153407514,0.0,0.0,0.0,-0.0075150891207158,60.0,0.6703338623046875,-0.0,-6.868010871130539e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.41737525863573e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379943847656,0.0,0.0,9.9169512395747e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,7.324625767068937e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.916949056787416e-05,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,0.0004704172606579,287.9571533203125,294.1499938964844,288.1738586425781,285.8835144042969,289.2308349609375,288.38873291015625,287.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034717852249,5.352244869527567e-09,0.0010034664301201,-0.013066578656435,0.0,0.0,0.0,-0.0075059244409203,60.0,0.6509043574333191,-0.0,-6.865462154337365e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.415481326868758e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.914956899592652e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,7.323153113247827e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333557128906,0.0,0.0,9.914954716805369e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338439941406,0.0,0.0,0.000470322673209,287.9517822265625,294.1499938964844,288.136474609375,285.86785888671875,289.2177429199219,288.3567810058594,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032694553956,5.332510433220251e-09,0.0010032642167061,-0.013014911673963,0.0,0.0,0.0,-0.0074959713965654,60.0,0.6244831085205078,-0.0,-6.86269459038158e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,9.414777741767466e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.914216207107528e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,7.32260596123524e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.914214024320243e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,0.0004702875448856,287.9492492675781,294.1499938964844,288.118896484375,285.8605651855469,289.2115173339844,288.341552734375,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031942510977,5.325170526759848e-09,0.0010031890124082,-0.012995695695281,0.0,0.0,0.0,-0.0074922693893313,60.0,0.6120683550834656,-0.0,-6.8616657245002e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,9.413510269951077e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,9.912881796481088e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.321620068978518e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,9.912879613693804e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,0.0004702242440544,287.94140625,294.1499938964844,288.0643005371094,285.8381042480469,289.1915283203125,288.2931213378906,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030585108324,5.311921569273181e-09,0.0010030531557276,-0.0129610076546669,0.0,0.0,0.0,-0.0074855871498584,60.0,0.5734738111495972,-0.0,-6.859808365788922e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,9.413510269951077e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,9.912881796481088e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.321620068978518e-05,297.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247497558594,0.0,0.0,9.912879613693804e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,0.0004702242440544,287.94140625,294.1499938964844,288.0643005371094,285.8381042480469,289.1915283203125,288.2931213378906,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030585108324,5.311921569273181e-09,0.0010030531557276,-0.0129610076546669,0.0,0.0,0.0,-0.0074855871498584,60.0,0.5734738111495972,-0.0,-6.859808365788922e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,9.41369726206176e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.913078247336672e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,7.321765588130802e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,9.913076064549388e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,0.0004702335572801,287.93365478515625,294.1499938964844,288.01043701171875,285.8163146972656,289.17095947265625,288.2436218261719,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030776029452,5.31379029666823e-09,0.0010030722478404,-0.0129659008234739,0.0,0.0,0.0,-0.0074865296483039,60.0,0.5353774428367615,-0.0,-6.860069845515683e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,9.41369726206176e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.913078247336672e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,7.321765588130802e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,9.913076064549388e-05,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,0.0004702335572801,287.93365478515625,294.1499938964844,288.01043701171875,285.8163146972656,289.17095947265625,288.2436218261719,287.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030776029452,5.31379029666823e-09,0.0010030722478404,-0.0129659008234739,0.0,0.0,0.0,-0.0074865296483039,60.0,0.5353774428367615,-0.0,-6.860069845515683e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,9.41539037739858e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.914860856952146e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,7.323081808863208e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.91485867416486e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,0.0004703181330114,287.92596435546875,294.1499938964844,287.9577331542969,285.7952880859375,289.1498107910156,288.1933288574219,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032572317868,5.3313207182270625e-09,0.001003251876682,-0.0130117973312735,0.0,0.0,0.0,-0.0074953706935048,60.0,0.4980300366878509,-0.0,-6.862528323381413e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127868652344,0.0,0.0,9.41539037739858e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.011962890625,0.0,0.0,9.914860856952146e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123291015625,0.0,0.0,7.323081808863208e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.91485867416486e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,0.0004703181330114,287.92596435546875,294.1499938964844,287.9577331542969,285.7952880859375,289.1498107910156,288.1933288574219,287.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032572317868,5.3313207182270625e-09,0.001003251876682,-0.0130117973312735,0.0,0.0,0.0,-0.0074953706935048,60.0,0.4980300366878509,-0.0,-6.862528323381413e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,9.4168062787503e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,9.916352428263052e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,7.324183388845995e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.916350245475768e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0004703888844233,287.9221496582031,294.1499938964844,287.93194580078125,285.78515625,289.1390380859375,288.1679382324219,287.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034077567979,5.3460089688428525e-09,0.0010034024016931,-0.013050252571702,0.0,0.0,0.0,-0.0075027784332633,60.0,0.4797347784042358,-0.0,-6.864587476229644e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,9.418535773875192e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.918173600453883e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,7.325528713408858e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.9181714176666e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,0.000470475264592,287.9183654785156,294.1499938964844,287.9065856933594,285.7752380371094,289.12811279296875,288.1424865722656,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035915765911,5.363951949277634e-09,0.0010035862214863,-0.0130972294136881,0.0,0.0,0.0,-0.0075118276290595,60.0,0.4617044031620025,-0.0,-6.867104218599708e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,9.422968287253752e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.92284039966762e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,7.328976062126458e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.922838944476098e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,0.0004706966574303,287.9107971191406,294.1499938964844,287.8572998046875,285.75634765625,289.1058959960937,288.0914001464844,287.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040631750598,5.40996136777494e-09,0.0010040577035397,-0.0132176857441663,0.0,0.0,0.0,-0.0075350319966673,60.0,0.4265598952770233,-0.0,-6.873558788811351e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999694824219,0.0,0.0,9.422968287253752e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.92284039966762e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,7.328976062126458e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.922838944476098e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,0.0004706966574303,287.9107971191406,294.1499938964844,287.8572998046875,285.75634765625,289.1058959960937,288.0914001464844,287.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040631750598,5.40996136777494e-09,0.0010040577035397,-0.0132176857441663,0.0,0.0,0.0,-0.0075350319966673,60.0,0.4265598952770233,-0.0,-6.873558788811351e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.428530756849796e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.9286982731428e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,7.333302346523851e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.928696090355515e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0004709745116997,287.9033203125,294.1499938964844,287.810302734375,285.7387390136719,289.0832214355469,288.0404052734375,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046551469713,5.467722274943298e-09,0.0010046496754512,-0.0133689092472195,0.0,0.0,0.0,-0.00756416330114,60.0,0.3928828537464142,-0.0,-6.88166679196911e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936218261719,0.0,0.0,9.428530756849796e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.9286982731428e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,7.333302346523851e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.928696090355515e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,0.0004709745116997,287.9033203125,294.1499938964844,287.810302734375,285.7387390136719,289.0832214355469,288.0404052734375,287.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046551469713,5.467722274943298e-09,0.0010046496754512,-0.0133689092472195,0.0,0.0,0.0,-0.00756416330114,60.0,0.3928828537464142,-0.0,-6.88166679196911e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.434967068955302e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.935475827660412e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,7.33830820536241e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.935473644873127e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,0.0004712960217148,287.8959350585937,294.1499938964844,287.7659912109375,285.7225952148437,289.0601501464844,287.9898986816406,287.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053401347249,5.53456613872072e-09,0.0010053346632048,-0.0135439122095704,0.0,0.0,0.0,-0.0075978757813572,60.0,0.3609170615673065,-0.0,-6.891055193136708e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.434967068955302e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,9.935475827660412e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,7.33830820536241e-05,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.935473644873127e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867858886719,0.0,0.0,0.0004712960217148,287.8959350585937,294.1499938964844,287.7659912109375,285.7225952148437,289.0601501464844,287.9898986816406,287.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053401347249,5.53456613872072e-09,0.0010053346632048,-0.0135439122095704,0.0,0.0,0.0,-0.0075978757813572,60.0,0.3609170615673065,-0.0,-6.891055193136708e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.441981819691136e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.942863107426092e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,7.343764445977286e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,9.942860924638808e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0004716464609373,287.8885803222656,294.1499938964844,287.7247314453125,285.7081298828125,289.0367126464844,287.9402770996094,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060869390144,5.6074318521837085e-09,0.001006081351079,-0.013734676875174,0.0,0.0,0.0,-0.007634624838829,60.0,0.3309294879436493,-0.0,-6.901296956129954e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.441981819691136e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.942863107426092e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,7.343764445977286e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800720214844,0.0,0.0,9.942860924638808e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0004716464609373,287.8885803222656,294.1499938964844,287.7247314453125,285.7081298828125,289.0367126464844,287.9402770996094,287.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060869390144,5.6074318521837085e-09,0.001006081351079,-0.013734676875174,0.0,0.0,0.0,-0.007634624838829,60.0,0.3309294879436493,-0.0,-6.901296956129954e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97784423828125,0.0,0.0,9.445605246583e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770812988281,0.0,0.0,9.94667861959897e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,7.346582424361259e-05,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,9.946677164407448e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,0.0004718274576589,287.88494873046875,294.1499938964844,287.7053527832031,285.7015380859375,289.0248718261719,287.9159545898437,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006472739391,5.645069300896921e-09,0.0010064671514555,-0.0138332145288586,0.0,0.0,0.0,-0.0076536070555448,60.0,0.3167670667171478,-0.0,-6.906590499511367e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.449249046156184e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,9.950515232048927e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,7.349416409851983e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,9.950513776857406e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,0.0004720094439107,287.8813171386719,294.1499938964844,287.6868896484375,285.6954650878906,289.0129699707031,287.8920593261719,287.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068606352433,5.682912362914294e-09,0.0010068549308925,-0.0139322876930236,0.0,0.0,0.0,-0.0076726926490664,60.0,0.3031894564628601,-0.0,-6.911914596230417e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,9.454722749069332e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.956279973266646e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695739746094,0.0,0.0,7.353673572652042e-05,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.956277790479362e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,0.0004722828743979,287.8758239746094,294.1499938964844,287.66064453125,285.68719482421875,288.9947814941406,287.8566589355469,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074434103444,5.739771324897447e-09,0.0010074375895783,-0.0140811456367373,0.0,0.0,0.0,-0.0077013694681227,60.0,0.2837330400943756,-0.0,-6.919918149606019e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
