time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347280,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,9.456412226427346e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677429199219,0.0,0.0,9.958058944903314e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,7.354987610597163e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96759033203125,0.0,0.0,9.95805676211603e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.968017578125,0.0,0.0,0.0004723672755062,287.8741149902344,294.1499938964844,287.6528625488281,285.684814453125,288.989013671875,287.8457336425781,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076232720166,5.757319954113882e-09,0.0010076174512505,-0.0141270868480205,0.0,0.0,0.0,-0.0077102198265492,60.0,0.2778994143009186,-0.0,-6.922388706698257e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,9.46310901781544e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.96511080302298e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,7.360196468653157e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,9.965108620235696e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0004727017949335,287.8669738769531,294.1499938964844,287.6230163574219,285.6763610839844,288.9648742675781,287.8018798828125,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083361994475,5.826876758874277e-09,0.001008330262266,-0.0143091855570673,0.0,0.0,0.0,-0.0077453004196286,60.0,0.255354642868042,-0.0,-6.932187801567127e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,9.46310901781544e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.96511080302298e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,7.360196468653157e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,9.965108620235696e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,0.0004727017949335,287.8669738769531,294.1499938964844,287.6230163574219,285.6763610839844,288.9648742675781,287.8018798828125,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083361994475,5.826876758874277e-09,0.001008330262266,-0.0143091855570673,0.0,0.0,0.0,-0.0077453004196286,60.0,0.255354642868042,-0.0,-6.932187801567127e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.468979260418564e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.971292456611992e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,7.364762132056057e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.971290273824708e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,0.0004729950160253,287.85992431640625,294.1499938964844,287.5977478027344,285.6702880859375,288.940673828125,287.7610168457031,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089610004797,5.887840437424074e-09,0.0010089550632983,-0.0144687872380018,0.0,0.0,0.0,-0.0077760471031069,60.0,0.2358036786317825,-0.0,-6.940781815956143e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.468979260418564e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.971292456611992e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,7.364762132056057e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.971290273824708e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,0.0004729950160253,287.85992431640625,294.1499938964844,287.5977478027344,285.6702880859375,288.940673828125,287.7610168457031,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089610004797,5.887840437424074e-09,0.0010089550632983,-0.0144687872380018,0.0,0.0,0.0,-0.0077760471031069,60.0,0.2358036786317825,-0.0,-6.940781815956143e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,9.473671525483952e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.976234287023544e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,7.368411752395332e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.97623210423626e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,0.0004732294182758,287.8529052734375,294.1499938964844,287.5774230957031,285.666748046875,288.9164733886719,287.7237243652344,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094604222103,5.936562796904354e-09,0.0010094544850289,-0.014596339315176,0.0,0.0,0.0,-0.0078006200492382,60.0,0.2195200622081756,-0.0,-6.94765347475368e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,9.473671525483952e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.976234287023544e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,7.368411752395332e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.97623210423626e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,0.0004732294182758,287.8529052734375,294.1499938964844,287.5774230957031,285.666748046875,288.9164733886719,287.7237243652344,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094604222103,5.936562796904354e-09,0.0010094544850289,-0.014596339315176,0.0,0.0,0.0,-0.0078006200492382,60.0,0.2195200622081756,-0.0,-6.94765347475368e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,9.47547232499346e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.97812967398204e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,7.369812374236062e-05,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.978128218790516e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,0.0004733193491119,287.8494567871094,294.1499938964844,287.5692443847656,285.6659851074219,288.9044189453125,287.7066345214844,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096519254148,5.9552482944980065e-09,0.0010096459882333,-0.0146452570334076,0.0,0.0,0.0,-0.0078100441023707,60.0,0.2127376645803451,-0.0,-6.950290298846086e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.4768671260681e-05,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.979598689824344e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,7.370897219516337e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,9.979596507037058e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,0.0004733890236821,287.8459777832031,294.1499938964844,287.5624389648437,285.6659545898437,288.89239501953125,287.69061279296875,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098002385348,5.969716276865711e-09,0.0010097943013533,-0.0146831329911947,0.0,0.0,0.0,-0.0078173410147428,60.0,0.2068543434143066,-0.0,-6.952331688125923e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.478326683165506e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,9.981135372072458e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,7.37203226890415e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,9.981133916880935e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0004734619578812,287.8391418457031,294.1499938964844,287.5531616210937,285.6680603027344,288.8685302734375,287.66192626953125,287.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099551873281,5.984830409033748e-09,0.0010099492501467,-0.0147227011620998,0.0,0.0,0.0,-0.007824963890016,60.0,0.1978403627872467,-0.0,-6.954464737418675e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.478326683165506e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93719482421875,0.0,0.0,9.981135372072458e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375,0.0,0.0,7.37203226890415e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93707275390625,0.0,0.0,9.981133916880935e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0004734619578812,287.8391418457031,294.1499938964844,287.5531616210937,285.6680603027344,288.8685302734375,287.66192626953125,287.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099551873281,5.984830409033748e-09,0.0010099492501467,-0.0147227011620998,0.0,0.0,0.0,-0.007824963890016,60.0,0.1978403627872467,-0.0,-6.954464737418675e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,9.477840649196878e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.980624599847944e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,7.371654646703973e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,9.980622417060658e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.0004734376852866,287.8323669433594,294.1499938964844,287.54998779296875,285.6732788085937,288.8450012207031,287.6382141113281,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099028004333,5.979719830406793e-09,0.0010098968632519,-0.0147093217819929,0.0,0.0,0.0,-0.0078223869204521,60.0,0.1929317563772201,-0.0,-6.95374353654188e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319152832031,0.0,0.0,9.477840649196878e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.980624599847944e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,7.371654646703973e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,9.980622417060658e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.0004734376852866,287.8323669433594,294.1499938964844,287.54998779296875,285.6732788085937,288.8450012207031,287.6382141113281,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099028004333,5.979719830406793e-09,0.0010098968632519,-0.0147093217819929,0.0,0.0,0.0,-0.0078223869204521,60.0,0.1929317563772201,-0.0,-6.95374353654188e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.475845581619068e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.978522575693204e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,7.370102684944868e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,9.978521120501682e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,0.0004733380046673,287.8256530761719,294.1499938964844,287.54998779296875,285.6794738769531,288.8218688964844,287.6195068359375,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009689643979,5.958910254122429e-09,0.0010096835903823,-0.0146548440679907,0.0,0.0,0.0,-0.0078118918463587,60.0,0.1913690567016601,-0.0,-6.950806863414982e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.475845581619068e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.978522575693204e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,7.370102684944868e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,9.978521120501682e-05,298.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,0.0004733380046673,287.8256530761719,294.1499938964844,287.54998779296875,285.6794738769531,288.8218688964844,287.6195068359375,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009689643979,5.958910254122429e-09,0.0010096835903823,-0.0146548440679907,0.0,0.0,0.0,-0.0078118918463587,60.0,0.1913690567016601,-0.0,-6.950806863414982e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,9.473038517171516e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.975567081710324e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.367919897660613e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.9755656265188e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.000473197811516,287.81903076171875,294.1499938964844,287.54998779296875,285.6844787597656,288.7991943359375,287.6049499511719,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093899909406,5.9296731969027405e-09,0.0010093840537592,-0.014578303322196,0.0,0.0,0.0,-0.0077971462160348,60.0,0.1907963454723358,-0.0,-6.946681452291159e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,9.473038517171516e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.975567081710324e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.367919897660613e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.9755656265188e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.000473197811516,287.81903076171875,294.1499938964844,287.54998779296875,285.6844787597656,288.7991943359375,287.6049499511719,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093899909406,5.9296731969027405e-09,0.0010093840537592,-0.014578303322196,0.0,0.0,0.0,-0.0077971462160348,60.0,0.1907963454723358,-0.0,-6.946681452291159e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9171142578125,0.0,0.0,9.471360681345686e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.9738004792016e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,7.366614590864629e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.973799024010076e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91668701171875,0.0,0.0,0.0004731139924842,287.81573486328125,294.1499938964844,287.54998779296875,285.68658447265625,288.7880249023437,287.5989685058594,287.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092109441757,5.9122005069411915e-09,0.0010092050069943,-0.0145325604826211,0.0,0.0,0.0,-0.0077883340418338,60.0,0.1905799806118011,-0.0,-6.944217290083543e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,9.469518408877776e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,9.971859981305896e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,7.365181227214634e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.0,9.971858526114374e-05,298.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,0.0004730219370685,287.8124694824219,294.1499938964844,287.54998779296875,285.6884155273437,288.7769470214844,287.5936889648437,287.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090142022818,5.893012300361988e-09,0.0010090083815157,-0.0144823268055915,0.0,0.0,0.0,-0.007778656668961,60.0,0.1903747618198394,-0.0,-6.941510832803034e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,9.466066694585606e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086303710937,0.0,0.0,9.968224912881853e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,7.362496398855001e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.968223457690328e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90887451171875,0.0,0.0,0.0004728495259769,287.8070373535156,294.1499938964844,287.54998779296875,285.6909484863281,288.75860595703125,287.58612060546875,287.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086459806188,5.857077045590131e-09,0.0010086400434374,-0.0143882492557168,0.0,0.0,0.0,-0.007760533131659,60.0,0.1900408416986465,-0.0,-6.93644395255433e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,9.46536601986736e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.967487130779772e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,7.361951429629698e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,9.96748567558825e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,0.0004728145140688,287.8059997558594,294.1499938964844,287.54998779296875,285.6913452148437,288.755126953125,287.5848388671875,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085712419822,5.849782880318344e-09,0.0010085653048008,-0.0143691534176468,0.0,0.0,0.0,-0.0077568544074893,60.0,0.1899779438972473,-0.0,-6.935415797215684e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.46071304497309e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,9.962587500922382e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,7.358333095908165e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.96258604573086e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,0.0004725821199826,287.7995910644531,294.1499938964844,287.54998779296875,285.6933288574219,288.7337341308594,287.577880859375,287.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100807484705,5.801354951984194e-09,0.0010080690262839,-0.0142423696815967,0.0,0.0,0.0,-0.0077324300073087,60.0,0.1895906031131744,-0.0,-6.928591744781444e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.46071304497309e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,9.962587500922382e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,7.358333095908165e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.96258604573086e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,0.0004725821199826,287.7995910644531,294.1499938964844,287.54998779296875,285.6933288574219,288.7337341308594,287.577880859375,287.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100807484705,5.801354951984194e-09,0.0010080690262839,-0.0142423696815967,0.0,0.0,0.0,-0.0077324300073087,60.0,0.1895906031131744,-0.0,-6.928591744781444e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.455646068090572e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,9.9572520412039e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,7.354391709668562e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,9.957250586012378e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,0.000472329033073,287.79327392578125,294.1499938964844,287.54998779296875,285.6944885253906,288.7127380371094,287.57244873046875,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007534447126,5.748621134671339e-09,0.0010075286263599,-0.014104314148426,0.0,0.0,0.0,-0.0077058342285454,60.0,0.1892097294330597,-0.0,-6.921163731021808e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,9.455646068090572e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,9.9572520412039e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.896484375,0.0,0.0,7.354391709668562e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89605712890625,0.0,0.0,9.957250586012378e-05,298.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964233398437,0.0,0.0,0.000472329033073,287.79327392578125,294.1499938964844,287.54998779296875,285.6944885253906,288.7127380371094,287.57244873046875,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007534447126,5.748621134671339e-09,0.0010075286263599,-0.014104314148426,0.0,0.0,0.0,-0.0077058342285454,60.0,0.1892097294330597,-0.0,-6.921163731021808e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,9.450264769839124e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,9.951585525413976e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,7.350206578848884e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.951584070222452e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,0.0004720602300949,287.7870178222656,294.1499938964844,287.54998779296875,285.6948547363281,288.692138671875,287.5681457519531,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069604031741,5.6926201530416165e-09,0.0010069546988233,-0.0139577025547623,0.0,0.0,0.0,-0.0076775904744863,60.0,0.1888355165719986,-0.0,-6.913280969911284e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,9.450264769839124e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,9.951585525413976e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,7.350206578848884e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.951584070222452e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,0.0004720602300949,287.7870178222656,294.1499938964844,287.54998779296875,285.6948547363281,288.692138671875,287.5681457519531,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069604031741,5.6926201530416165e-09,0.0010069546988233,-0.0139577025547623,0.0,0.0,0.0,-0.0076775904744863,60.0,0.1888355165719986,-0.0,-6.913280969911284e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.447466436540708e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.94863803498447e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,7.34802961233072e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.948636579792948e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004719204152934,287.783935546875,294.1499938964844,287.54998779296875,285.6947937011719,288.6820373535156,287.5664367675781,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066619142889,5.6634945622136e-09,0.0010066562099382,-0.0138814505189657,0.0,0.0,0.0,-0.0076629011891782,60.0,0.1886518597602844,-0.0,-6.90918255941142e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.444635361433028e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,9.945657075149938e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,7.345827907556668e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.884765625,0.0,0.0,9.945654892362654e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,0.0004717789997812,287.7808532714844,294.1499938964844,287.54998779296875,285.6945495605469,288.6720275878906,287.5648803710937,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063599329441,5.634034572210567e-09,0.0010063542285934,-0.0138043239712715,0.0,0.0,0.0,-0.0076480428688228,60.0,0.188470259308815,-0.0,-6.905038674176468e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,9.43890627240762e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793029785156,0.0,0.0,9.939623851096258e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,7.341372111113742e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,9.939622395904736e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.0004714928218163,287.7747497558594,294.1499938964844,287.54998779296875,285.6936340332031,288.6522216796875,287.5621337890625,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057489853352,5.574420480769504e-09,0.0010057433973997,-0.0136482520028948,0.0,0.0,0.0,-0.0076179774478077,60.0,0.1881115138530731,-0.0,-6.896656401522705e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87994384765625,0.0,0.0,9.43890627240762e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793029785156,0.0,0.0,9.939623851096258e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,7.341372111113742e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,9.939622395904736e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,0.0004714928218163,287.7747497558594,294.1499938964844,287.54998779296875,285.6936340332031,288.6522216796875,287.5621337890625,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057489853352,5.574420480769504e-09,0.0010057433973997,-0.0136482520028948,0.0,0.0,0.0,-0.0076179774478077,60.0,0.1881115138530731,-0.0,-6.896656401522705e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.433080413145944e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.933488763635978e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,7.336840644711629e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,9.933487308444457e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,0.0004712018126156,287.76873779296875,294.1499938964844,287.54998779296875,285.6921691894531,288.6327819824219,287.5599365234375,287.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051276767626,5.5137996390897115e-09,0.0010051222052425,-0.0134895434603095,0.0,0.0,0.0,-0.007587403524667,60.0,0.1877615451812744,-0.0,-6.888137704663677e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.433080413145944e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.933488763635978e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,7.336840644711629e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736572265625,0.0,0.0,9.933487308444457e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,0.0004712018126156,287.76873779296875,294.1499938964844,287.54998779296875,285.6921691894531,288.6327819824219,287.5599365234375,287.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051276767626,5.5137996390897115e-09,0.0010051222052425,-0.0134895434603095,0.0,0.0,0.0,-0.007587403524667,60.0,0.1877615451812744,-0.0,-6.888137704663677e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.42718834266998e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,9.927284554578364e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.332258246606216e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.92728309938684e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.0004709074855782,287.7627868652344,294.1499938964844,287.54998779296875,285.69024658203125,288.6137084960937,287.55816650390625,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044993832707,5.4524922354914915e-09,0.0010044939117506,-0.0133290356025099,0.0,0.0,0.0,-0.0075564836151897,60.0,0.1874201744794845,-0.0,-6.879528768877209e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.42718834266998e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,9.927284554578364e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,7.332258246606216e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.92728309938684e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.0004709074855782,287.7627868652344,294.1499938964844,287.54998779296875,285.69024658203125,288.6137084960937,287.55816650390625,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044993832707,5.4524922354914915e-09,0.0010044939117506,-0.0133290356025099,0.0,0.0,0.0,-0.0075564836151897,60.0,0.1874201744794845,-0.0,-6.879528768877209e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.42115584621206e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.92093191598542e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,7.327565981540829e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.920930460793898e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0004706061736214,287.75689697265625,294.1499938964844,287.54998779296875,285.6879577636719,288.594970703125,287.5567321777344,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038560722023,5.389726442928122e-09,0.0010038506006821,-0.0131647093221545,0.0,0.0,0.0,-0.0075248284265398,60.0,0.1870860010385513,-0.0,-6.870719460039254e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.42115584621206e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.92093191598542e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,7.327565981540829e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,9.920930460793898e-05,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0004706061736214,287.75689697265625,294.1499938964844,287.54998779296875,285.6879577636719,288.594970703125,287.5567321777344,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038560722023,5.389726442928122e-09,0.0010038506006821,-0.0131647093221545,0.0,0.0,0.0,-0.0075248284265398,60.0,0.1870860010385513,-0.0,-6.870719460039254e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,9.41803227760829e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,9.917642455548048e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,7.325136539293453e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,9.917641000356524e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,0.0004704501188825,287.7539978027344,294.1499938964844,287.54998779296875,285.68670654296875,288.5857849121094,287.55615234375,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035228915512,5.3572222213915666e-09,0.0010035175364464,-0.0130796106532216,0.0,0.0,0.0,-0.0075084348209202,60.0,0.1869215369224548,-0.0,-6.866159907303881e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,9.414868691237643e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,9.914310794556512e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576965332031,0.0,0.0,7.322675810428336e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572998046875,0.0,0.0,9.91430933936499e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,0.0004702920850832,287.7510986328125,294.1499938964844,287.54998779296875,285.68536376953125,288.57666015625,287.5556030273437,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031854035332,5.324308549603529e-09,0.0010031800484284,-0.0129934381693601,0.0,0.0,0.0,-0.0074918344616889,60.0,0.1867578625679016,-0.0,-6.86154493223512e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
