time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349620,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,9.408920595888048e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.908047650242224e-05,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,7.318049756577238e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.9080461950507e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.0,0.0004699949931818,287.74578857421875,294.1499938964844,287.54998779296875,285.68280029296875,288.5600280761719,287.5546875,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025512892752,5.262429159103021e-09,0.0010025460505858,-0.0128314308822155,0.0,0.0,0.0,-0.0074606267735362,60.0,0.1864581704139709,-0.0,-6.852872047602433e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,9.4083821750246e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.90748085314408e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,7.317631389014423e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,9.907479397952557e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,0.0004699681012425,287.7453308105469,294.1499938964844,287.54998779296875,285.6825866699219,288.55859375,287.5546264648437,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024938965216,5.256826529631553e-09,0.0010024886578321,-0.0128167625516653,0.0,0.0,0.0,-0.0074578011408448,60.0,0.18643219769001,-0.0,-6.852086897879417e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,9.401512215845288e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.900246368488296e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,7.312287925742567e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.900244913296774e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,0.0004696249379776,287.7396545410156,294.1499938964844,287.54998779296875,285.6796569824219,288.5408935546875,287.5538330078125,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017614113166,5.185356588555123e-09,0.0010017562890425,-0.0126296430826187,0.0,0.0,0.0,-0.0074217556975781,60.0,0.1861085742712021,-0.0,-6.84207677181803e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,9.401512215845288e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.900246368488296e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,7.312287925742567e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.900244913296774e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,0.0004696249379776,287.7396545410156,294.1499938964844,287.54998779296875,285.6796569824219,288.5408935546875,287.5538330078125,287.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017614113166,5.185356588555123e-09,0.0010017562890425,-0.0126296430826187,0.0,0.0,0.0,-0.0074217556975781,60.0,0.1861085742712021,-0.0,-6.84207677181803e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.394318476552144e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.892670641420408e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,7.30669271433726e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.892669186228886e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004692655638791,287.73406982421875,294.1499938964844,287.54998779296875,285.6766662597656,288.52349853515625,287.5531921386719,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009943507611,5.110514678108302e-09,0.001000989228487,-0.0124336946755647,0.0,0.0,0.0,-0.0073840096592903,60.0,0.1857856959104538,-0.0,-6.831602661350189e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.394318476552144e-05,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.892670641420408e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,7.30669271433726e-05,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.892669186228886e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0004692655638791,287.73406982421875,294.1499938964844,287.54998779296875,285.6766662597656,288.52349853515625,287.5531921386719,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009943507611,5.110514678108302e-09,0.001000989228487,-0.0124336946755647,0.0,0.0,0.0,-0.0073840096592903,60.0,0.1857856959104538,-0.0,-6.831602661350189e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.386782767251134e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.88473548204638e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.300831930479035e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.884734026854858e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,0.0004688891640398,287.728515625,294.1499938964844,287.54998779296875,285.6736755371094,288.5064392089844,287.5526733398437,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001909686252,5.0321258271424085e-09,0.001000185846351,-0.0122284591197967,0.0,0.0,0.0,-0.0073444750159978,60.0,0.185463085770607,-0.0,-6.820640408022882e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.386782767251134e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.88473548204638e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,7.300831930479035e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.884734026854858e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,0.0004688891640398,287.728515625,294.1499938964844,287.54998779296875,285.6736755371094,288.5064392089844,287.5526733398437,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001909686252,5.0321258271424085e-09,0.001000185846351,-0.0122284591197967,0.0,0.0,0.0,-0.0073444750159978,60.0,0.185463085770607,-0.0,-6.820640408022882e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.834228515625,0.0,0.0,9.382877760799602e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336486816406,0.0,0.0,9.880623110802844e-05,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,7.297794218175113e-05,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.88062165561132e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0004686940810643,287.72576904296875,294.1499938964844,287.54998779296875,285.6722412109375,288.4980773925781,287.5524597167969,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997744346037,4.991500546225325e-09,0.0009997695451602,-0.012122094631195,0.0,0.0,0.0,-0.0073239859193563,60.0,0.1853019744157791,-0.0,-6.814963171564159e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,9.378912363899872e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.876447438728064e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,7.294709939742461e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,9.87644598353654e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.000468496029498,287.7230529785156,294.1499938964844,287.54998779296875,285.6708068847656,288.48974609375,287.5522766113281,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993517305701,4.9502548726820805e-09,0.0009993468411266,-0.0120141049847006,0.0,0.0,0.0,-0.0073031834326684,60.0,0.1851406842470169,-0.0,-6.80920138051988e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.370894258609042e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.868004417512566e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.288473716471344e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.868002962321044e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0004680955025833,287.7176208496094,294.1499938964844,287.54998779296875,285.6681213378906,288.4732666015625,287.5519104003906,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984971256926,4.866853142715399e-09,0.0009984923526644,-0.0117957405745983,0.0,0.0,0.0,-0.0072611216455698,60.0,0.1848189532756805,-0.0,-6.79755771670898e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.370894258609042e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.868004417512566e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,7.288473716471344e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.868002962321044e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0004680955025833,287.7176208496094,294.1499938964844,287.54998779296875,285.6681213378906,288.4732666015625,287.5519104003906,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984971256926,4.866853142715399e-09,0.0009984923526644,-0.0117957405745983,0.0,0.0,0.0,-0.0072611216455698,60.0,0.1848189532756805,-0.0,-6.79755771670898e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.36273718252778e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,9.8594136943575e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,7.282129081431776e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.859412239165977e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.000467688019853,287.7122802734375,294.1499938964844,287.54998779296875,285.66571044921875,288.45709228515625,287.5516052246094,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976275032386,4.7819987969432995e-09,0.0009976227302104,-0.0115735717117786,0.0,0.0,0.0,-0.0072183259762823,60.0,0.1844992637634277,-0.0,-6.785721495816689e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.36273718252778e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,9.8594136943575e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,7.282129081431776e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207092285156,0.0,0.0,9.859412239165977e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.000467688019853,287.7122802734375,294.1499938964844,287.54998779296875,285.66571044921875,288.45709228515625,287.5516052246094,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976275032386,4.7819987969432995e-09,0.0009976227302104,-0.0115735717117786,0.0,0.0,0.0,-0.0072183259762823,60.0,0.1844992637634277,-0.0,-6.785721495816689e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.354559006169438e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.850801870925352e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,7.275768439285457e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,9.850800415733828e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0004672795184887,287.7070007324219,294.1499938964844,287.54998779296875,285.66363525390625,288.44122314453125,287.5513610839844,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967555524781,4.6969317324396814e-09,0.0009967508958652,-0.0113508431240916,0.0,0.0,0.0,-0.0071754227392375,60.0,0.1841832399368286,-0.0,-6.773865379727796e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.354559006169438e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.850801870925352e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,7.275768439285457e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,9.850800415733828e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.0,0.0,0.0004672795184887,287.7070007324219,294.1499938964844,287.54998779296875,285.66363525390625,288.44122314453125,287.5513610839844,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967555524781,4.6969317324396814e-09,0.0009967508958652,-0.0113508431240916,0.0,0.0,0.0,-0.0071754227392375,60.0,0.1841832399368286,-0.0,-6.773865379727796e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.346489969175308e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.84230573521927e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.269492925843224e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.842304280027749e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,0.0004668764595407,287.7017822265625,294.1499938964844,287.54998779296875,285.6619567871094,288.4256591796875,287.5511474609375,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958953596651,4.613005089026956e-09,0.0009958907030522,-0.0111310994252562,0.0,0.0,0.0,-0.0071330950595438,60.0,0.1838729977607727,-0.0,-6.762179083352748e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.346489969175308e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,9.84230573521927e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,7.269492925843224e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.842304280027749e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,0.0004668764595407,287.7017822265625,294.1499938964844,287.54998779296875,285.6619567871094,288.4256591796875,287.5511474609375,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958953596651,4.613005089026956e-09,0.0009958907030522,-0.0111310994252562,0.0,0.0,0.0,-0.0071330950595438,60.0,0.1838729977607727,-0.0,-6.762179083352748e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.342580597149208e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.838188270805404e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,7.266452303156257e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.83818681561388e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,0.0004666811728384,287.6991882324219,294.1499938964844,287.54998779296875,285.66131591796875,288.41802978515625,287.5510559082031,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954783599823,4.572336287367307e-09,0.0009954738197848,-0.0110246175900101,0.0,0.0,0.0,-0.0071125831454992,60.0,0.183721974492073,-0.0,-6.756519610462419e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.338778181700036e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.834183583734556e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,7.263494626386091e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,9.834182128543034e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.000466491212137,287.6966552734375,294.1499938964844,287.54998779296875,285.6607971191406,288.4104919433594,287.5509948730469,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073118247,4.532780817356752e-09,0.0009950685780495,-0.0109210489317774,0.0,0.0,0.0,-0.0070926342159509,60.0,0.1835744827985763,-0.0,-6.75101787805943e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,9.331306500826032e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,9.82631609076634e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,7.257683319039643e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.826314635574818e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,0.000466118013719,287.6915588378906,294.1499938964844,287.54998779296875,285.6601867675781,288.3954772949219,287.55084228515625,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942763717845,4.4550629851869425e-09,0.0009942719480022,-0.0107175596058368,0.0,0.0,0.0,-0.0070534367114305,60.0,0.1832821816205978,-0.0,-6.740213365219462e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,9.331306500826032e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008728027344,0.0,0.0,9.82631609076634e-05,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,7.257683319039643e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.826314635574818e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,0.000466118013719,287.6915588378906,294.1499938964844,287.54998779296875,285.6601867675781,288.3954772949219,287.55084228515625,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942763717845,4.4550629851869425e-09,0.0009942719480022,-0.0107175596058368,0.0,0.0,0.0,-0.0070534367114305,60.0,0.1832821816205978,-0.0,-6.740213365219462e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,9.324350685346872e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.818991384236142e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.252272916957736e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.81898992904462e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0004657705430872,287.6865234375,294.1499938964844,287.54998779296875,285.6602783203125,288.3807678222656,287.5507202148437,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935346897691,4.382706642047651e-09,0.0009935303824022,-0.0105281062424182,0.0,0.0,0.0,-0.0070169442333281,60.0,0.183002084493637,-0.0,-6.730162738222134e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.0,0.0,9.324350685346872e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.818991384236142e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.252272916957736e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.81898992904462e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,0.0004657705430872,287.6865234375,294.1499938964844,287.54998779296875,285.6602783203125,288.3807678222656,287.5507202148437,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935346897691,4.382706642047651e-09,0.0009935303824022,-0.0105281062424182,0.0,0.0,0.0,-0.0070169442333281,60.0,0.183002084493637,-0.0,-6.730162738222134e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.318048978457227e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,9.812354983296244e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,7.247371831908822e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.812353528104722e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.000465455756057,287.6815490722656,294.1499938964844,287.54998779296875,285.6610717773437,288.3663024902344,287.5506286621094,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928627405315,4.3171488606219555e-09,0.0009928584331646,-0.0103564532473683,0.0,0.0,0.0,-0.0069838804192841,60.0,0.1827369630336761,-0.0,-6.721062817405254e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.318048978457227e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,9.812354983296244e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,7.247371831908822e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.812353528104722e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.000465455756057,287.6815490722656,294.1499938964844,287.54998779296875,285.6610717773437,288.3663024902344,287.5506286621094,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928627405315,4.3171488606219555e-09,0.0009928584331646,-0.0103564532473683,0.0,0.0,0.0,-0.0069838804192841,60.0,0.1827369630336761,-0.0,-6.721062817405254e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.312517795478924e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.806530579226092e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.243069558171555e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.806529124034569e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0004651794733945,287.6766357421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3521423339844,287.550537109375,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922729805111,4.259604668988004e-09,0.0009922686731442,-0.0102057820186018,0.0,0.0,0.0,-0.0069548580795526,60.0,0.1824891269207,-0.0,-6.71307986976899e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.312517795478924e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,9.806530579226092e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,7.243069558171555e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,9.806529124034569e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,0.0004651794733945,287.6766357421875,294.1499938964844,287.54998779296875,285.6626892089844,288.3521423339844,287.550537109375,287.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922729805111,4.259604668988004e-09,0.0009922686731442,-0.0102057820186018,0.0,0.0,0.0,-0.0069548580795526,60.0,0.1824891269207,-0.0,-6.71307986976899e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.30989917833358e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.803772991290316e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,7.241033017635345e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,9.803772263694556e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841491699219,0.0,0.0,0.0004650486807804,287.6741943359375,294.1499938964844,287.54998779296875,285.6638488769531,288.3450927734375,287.5505065917969,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919939329847,4.232364680945011e-09,0.0009919896256178,-0.0101344576105475,0.0,0.0,0.0,-0.0069411206059157,60.0,0.1823685318231582,-0.0,-6.709303335128426e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.0,0.0,9.307768777944148e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.801529813557865e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,7.239376282086596e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.80152835836634e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0004649422480724,287.6717834472656,294.1499938964844,287.54998779296875,285.66522216796875,288.3381652832031,287.5504455566406,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917668066918,4.2101939712324565e-09,0.0009917626157402,-0.010076405480504,0.0,0.0,0.0,-0.0069299396127462,60.0,0.1822577118873596,-0.0,-6.706229527253528e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.304118430009112e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.79768592515029e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,7.236537203425542e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.797684469958769e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,0.0004647599416784,287.6669921875,294.1499938964844,287.54998779296875,285.6687316894531,288.324462890625,287.5503845214844,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913771646097,4.172207024311092e-09,0.0009913729736581,-0.0099769420921802,0.0,0.0,0.0,-0.0069107795134186,60.0,0.1820495128631591,-0.0,-6.70096511612428e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,9.304118430009112e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.79768592515029e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,7.236537203425542e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.797684469958769e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,0.0004647599416784,287.6669921875,294.1499938964844,287.54998779296875,285.6687316894531,288.324462890625,287.5503845214844,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913771646097,4.172207024311092e-09,0.0009913729736581,-0.0099769420921802,0.0,0.0,0.0,-0.0069107795134186,60.0,0.1820495128631591,-0.0,-6.70096511612428e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.30152673390694e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.79495671344921e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.234521035570651e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.794955258257688e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,0.0004646304587367,287.6622619628906,294.1499938964844,287.54998779296875,285.6732788085937,288.3110046386719,287.55035400390625,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991100561805,4.145220611206923e-09,0.0009910963708534,-0.009906280785799,0.0,0.0,0.0,-0.0068971691653132,60.0,0.1818638443946838,-0.0,-6.697226950791446e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,9.30152673390694e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,9.79495671344921e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,7.234521035570651e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.794955258257688e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,0.0004646304587367,287.6622619628906,294.1499938964844,287.54998779296875,285.6732788085937,288.3110046386719,287.55035400390625,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991100561805,4.145220611206923e-09,0.0009910963708534,-0.009906280785799,0.0,0.0,0.0,-0.0068971691653132,60.0,0.1818638443946838,-0.0,-6.697226950791446e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.300068632001056e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,9.793420758796856e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.2333867137786e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.793419303605332e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,0.0004645576118491,287.6575622558594,294.1499938964844,287.54998779296875,285.6789245605469,288.2977905273437,287.55029296875,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909446816891,4.130019437553756e-09,0.0009909406071528,-0.0098664788529276,0.0,0.0,0.0,-0.006889502517879,60.0,0.1817017644643783,-0.0,-6.695120902122653e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.300068632001056e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,9.793420758796856e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,7.2333867137786e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,9.793419303605332e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,0.0004645576118491,287.6575622558594,294.1499938964844,287.54998779296875,285.6789245605469,288.2977905273437,287.55029296875,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909446816891,4.130019437553756e-09,0.0009909406071528,-0.0098664788529276,0.0,0.0,0.0,-0.006889502517879,60.0,0.1817017644643783,-0.0,-6.695120902122653e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.299748489866032e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.79308388195932e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,7.233138603623956e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.793083154363558e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,0.0004645416338462,287.6529235839844,294.1499938964844,287.54998779296875,285.6856384277344,288.2847900390625,287.5502624511719,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909102227538,4.126656794056771e-09,0.0009909061482176,-0.0098576741293072,0.0,0.0,0.0,-0.0068878061138093,60.0,0.1815640181303024,-0.0,-6.69465549663073e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.299748489866032e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.762939453125,0.0,0.0,9.79308388195932e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,7.233138603623956e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,9.793083154363558e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,0.0004645416338462,287.6529235839844,294.1499938964844,287.54998779296875,285.6856384277344,288.2847900390625,287.5502624511719,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909102227538,4.126656794056771e-09,0.0009909061482176,-0.0098576741293072,0.0,0.0,0.0,-0.0068878061138093,60.0,0.1815640181303024,-0.0,-6.69465549663073e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,9.29987436393276e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.793216304387896e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,7.233236101455986e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.793214849196374e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608337402344,0.0,0.0,0.0004645478911697,287.650634765625,294.1499938964844,287.54998779296875,285.6893615722656,288.2783508300781,287.5502319335937,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909234941005,4.127939323694818e-09,0.0009909194195643,-0.0098610324785113,0.0,0.0,0.0,-0.0068884538486599,60.0,0.1815014481544494,-0.0,-6.69483313231467e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
