time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351960,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.300458623329176e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.793831850402056e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,7.233690848806873e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,9.793830395210534e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.758544921875,0.0,0.0,0.0004645771114155,287.6483459472656,294.1499938964844,287.54998779296875,285.6933288574219,288.2720031738281,287.5502319335937,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909857762977,4.133999365052432e-09,0.0009909815853461,-0.009876899421215,0.0,0.0,0.0,-0.0068915104493498,60.0,0.181448832154274,-0.0,-6.695672283285603e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.30216338019818e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.795627556741238e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.235016528284177e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.795626101549716e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004646622692234,287.6438293457031,294.1499938964844,287.54998779296875,285.701904296875,288.25946044921875,287.5502014160156,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911666857078,4.151685217834711e-09,0.0009911624947562,-0.0099232085049152,0.0,0.0,0.0,-0.0069004292599856,60.0,0.1813563555479049,-0.0,-6.698122234638505e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.30216338019818e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.795627556741238e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,7.235016528284177e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.795626101549716e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,0.0004646622692234,287.6438293457031,294.1499938964844,287.54998779296875,285.701904296875,288.25946044921875,287.5502014160156,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911666857078,4.151685217834711e-09,0.0009911624947562,-0.0099232085049152,0.0,0.0,0.0,-0.0069004292599856,60.0,0.1813563555479049,-0.0,-6.698122234638505e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.3047485279385e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.798348764888942e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,7.237026875372976e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,9.79834803729318e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.0004647913738153,287.63934326171875,294.1499938964844,287.54998779296875,285.7112731933594,288.2471008300781,287.5501708984375,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914417751133,4.178517531983061e-09,0.0009914375841617,-0.009993465617299,0.0,0.0,0.0,-0.0069139618426561,60.0,0.1812839061021804,-0.0,-6.701839794232002e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.3047485279385e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.798348764888942e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,7.237026875372976e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,9.79834803729318e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.0004647913738153,287.63934326171875,294.1499938964844,287.54998779296875,285.7112731933594,288.2471008300781,287.5501708984375,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914417751133,4.178517531983061e-09,0.0009914375841617,-0.009993465617299,0.0,0.0,0.0,-0.0069139618426561,60.0,0.1812839061021804,-0.0,-6.701839794232002e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.308034350397064e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.801809210330248e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.239582919282839e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.801808482734486e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0004649555485229,287.6348876953125,294.1499938964844,287.54998779296875,285.7214050292969,288.2348937988281,287.5501403808594,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917914867401,4.21264179095715e-09,0.0009917871793732,-0.0100828167051076,0.0,0.0,0.0,-0.0069311717525124,60.0,0.1812251359224319,-0.0,-6.70656916668122e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453308105469,0.0,0.0,9.308034350397064e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.801809210330248e-05,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,7.239582919282839e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447814941406,0.0,0.0,9.801808482734486e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0004649555485229,287.6348876953125,294.1499938964844,287.54998779296875,285.7214050292969,288.2348937988281,287.5501403808594,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917914867401,4.21264179095715e-09,0.0009917871793732,-0.0100828167051076,0.0,0.0,0.0,-0.0069311717525124,60.0,0.1812251359224319,-0.0,-6.70656916668122e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.312116890214384e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.806107846088707e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,7.242758147185668e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.806107118492946e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004651594499591,287.6305236816406,294.1499938964844,287.54998779296875,285.732177734375,288.22296142578125,287.55010986328125,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922261815518,4.2550447609812644e-09,0.0009922218741849,-0.0101938424631953,0.0,0.0,0.0,-0.0069525581784546,60.0,0.1811884492635727,-0.0,-6.712447486734163e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.312116890214384e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.806107846088707e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,7.242758147185668e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,9.806107118492946e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004651594499591,287.6305236816406,294.1499938964844,287.54998779296875,285.732177734375,288.22296142578125,287.55010986328125,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922261815518,4.2550447609812644e-09,0.0009922218741849,-0.0101938424631953,0.0,0.0,0.0,-0.0069525581784546,60.0,0.1811884492635727,-0.0,-6.712447486734163e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.314437193097548e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.808551840251312e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384338378906,0.0,0.0,7.244562584673986e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,9.808550385059787e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,0.0004652753705158,287.6283569335937,294.1499938964844,287.54998779296875,285.73779296875,288.2170715332031,287.55010986328125,287.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924732148647,4.279150811470345e-09,0.0009924689074978,-0.0102569609880447,0.0,0.0,0.0,-0.0069647156633436,60.0,0.181176871061325,-0.0,-6.71579130084865e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.316807700088248e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7360534667969,0.0,0.0,9.811048221308738e-05,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362365722656,0.0,0.0,7.24640631233342e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.811047493712977e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.000465393794002,287.6261901855469,294.1499938964844,287.54998779296875,285.7435302734375,288.21124267578125,287.55010986328125,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927257196977,4.3037791108702095e-09,0.0009927214123308,-0.0103214466944336,0.0,0.0,0.0,-0.0069771371781826,60.0,0.1811668872833252,-0.0,-6.719207590322186e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.321900142822416e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.816410602070393e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,7.250367343658581e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.816409146878868e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0004656481614802,287.6219177246094,294.1499938964844,287.54998779296875,285.75537109375,288.19970703125,287.5500793457031,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932677494361,4.356679461636759e-09,0.0009932634420692,-0.0104599585756659,0.0,0.0,0.0,-0.0070038167759776,60.0,0.1811543405055999,-0.0,-6.726548917868058e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.321900142822416e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,9.816410602070393e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,7.250367343658581e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315979003906,0.0,0.0,9.816409146878868e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,0.0004656481614802,287.6219177246094,294.1499938964844,287.54998779296875,285.75537109375,288.19970703125,287.5500793457031,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932677494361,4.356679461636759e-09,0.0009932634420692,-0.0104599585756659,0.0,0.0,0.0,-0.0070038167759776,60.0,0.1811543405055999,-0.0,-6.726548917868058e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,9.327426960226148e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.822230640565977e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,7.254665979417041e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,9.822229912970216e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,0.0004659242404159,287.61767578125,294.1499938964844,287.54998779296875,285.7676086425781,288.1883544921875,287.5500793457031,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938563453033,4.414103305094841e-09,0.0009938519215211,-0.0106103140860795,0.0,0.0,0.0,-0.0070327781140804,60.0,0.1811528950929641,-0.0,-6.734523338991495e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,9.327426960226148e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.822230640565977e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275390625,0.0,0.0,7.254665979417041e-05,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,9.822229912970216e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,0.0004659242404159,287.61767578125,294.1499938964844,287.54998779296875,285.7676086425781,288.1883544921875,287.5500793457031,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938563453033,4.414103305094841e-09,0.0009938519215211,-0.0106103140860795,0.0,0.0,0.0,-0.0070327781140804,60.0,0.1811528950929641,-0.0,-6.734523338991495e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,9.333222260465844e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,9.828333713812754e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.259173435159028e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.828332258621232e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.0004662137362174,287.6134948730469,294.1499938964844,287.54998779296875,285.7802124023437,288.1772155761719,287.550048828125,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944734629243,4.474316028790781e-09,0.0009944690391421,-0.0107679702341556,0.0,0.0,0.0,-0.0070631457492709,60.0,0.1811589896678924,-0.0,-6.742889269162333e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,9.333222260465844e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230529785156,0.0,0.0,9.828333713812754e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.259173435159028e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.828332258621232e-05,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.0004662137362174,287.6134948730469,294.1499938964844,287.54998779296875,285.7802124023437,288.1772155761719,287.550048828125,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944734629243,4.474316028790781e-09,0.0009944690391421,-0.0107679702341556,0.0,0.0,0.0,-0.0070631457492709,60.0,0.1811589896678924,-0.0,-6.742889269162333e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.339202370028944e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.834630327532068e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,7.263824227266014e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.834629599936306e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0004665124288294,287.6093444824219,294.1499938964844,287.54998779296875,285.79302978515625,288.1662902832031,287.550048828125,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951102547347,4.5364458856056444e-09,0.0009951057145372,-0.0109306452795863,0.0,0.0,0.0,-0.0070944805629551,60.0,0.1811709254980087,-0.0,-6.75152733720097e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.339202370028944e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,9.834630327532068e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,7.263824227266014e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.834629599936306e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189636230469,0.0,0.0,0.0004665124288294,287.6093444824219,294.1499938964844,287.54998779296875,285.79302978515625,288.1662902832031,287.550048828125,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951102547347,4.5364458856056444e-09,0.0009951057145372,-0.0109306452795863,0.0,0.0,0.0,-0.0070944805629551,60.0,0.1811709254980087,-0.0,-6.75152733720097e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,9.34223280637525e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.837821562541647e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,7.266181637533009e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.837820834945887e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.0004666638269554,287.6072998046875,294.1499938964844,287.54998779296875,285.7995300292969,288.160888671875,287.550048828125,287.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954329580068,4.567935363297693e-09,0.0009954284178093,-0.0110130943357944,0.0,0.0,0.0,-0.00711036240682,60.0,0.1811787337064743,-0.0,-6.75590783316693e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.34526469791308e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.841014980338514e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,7.268539775395766e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,9.841013525146992e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,0.0004668152832891,287.60528564453125,294.1499938964844,287.54998779296875,285.8060607910156,288.15557861328125,287.550048828125,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957558941096,4.599441716379715e-09,0.000995751353912,-0.0110955880954861,0.0,0.0,0.0,-0.0071262521669268,60.0,0.1811870485544204,-0.0,-6.760291171303835e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.35131829464808e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.8473894468043e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,7.273248047567904e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.847387991612776e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0004671176429837,287.6012268066406,294.1499938964844,287.54998779296875,285.8191833496094,288.1449890136719,287.550048828125,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964004857465,4.66233629481394e-09,0.0009963958291336,-0.011260263621807,0.0,0.0,0.0,-0.0071579725481569,60.0,0.1812043190002441,-0.0,-6.769047189436608e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.35131829464808e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.8473894468043e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,7.273248047567904e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.847387991612776e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0004671176429837,287.6012268066406,294.1499938964844,287.54998779296875,285.8191833496094,288.1449890136719,287.550048828125,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964004857465,4.66233629481394e-09,0.0009963958291336,-0.011260263621807,0.0,0.0,0.0,-0.0071579725481569,60.0,0.1812043190002441,-0.0,-6.769047189436608e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,9.35727803152986e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.853664960246532e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.2778835601639e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.853664232650772e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0004674153460655,287.59722900390625,294.1499938964844,287.54998779296875,285.8323059082031,288.1346130371094,287.5500183105469,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970351820811,4.724260538324643e-09,0.0009970305254682,-0.0114223985001444,0.0,0.0,0.0,-0.0071892035193741,60.0,0.1812216639518737,-0.0,-6.777673178248733e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,9.35727803152986e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.853664960246532e-05,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.2778835601639e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,9.853664232650772e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0004674153460655,287.59722900390625,294.1499938964844,287.54998779296875,285.8323059082031,288.1346130371094,287.5500183105469,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970351820811,4.724260538324643e-09,0.0009970305254682,-0.0114223985001444,0.0,0.0,0.0,-0.0071892035193741,60.0,0.1812216639518737,-0.0,-6.777673178248733e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,9.363066783407704e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.859760757535696e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,7.282385922735557e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,9.859760029939936e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,0.0004677045217249,287.5932922363281,294.1499938964844,287.54998779296875,285.8453674316406,288.1244201660156,287.5500183105469,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976516012102,4.784408424995945e-09,0.000997646828182,-0.011579880490899,0.0,0.0,0.0,-0.0072195385582745,60.0,0.1812373548746109,-0.0,-6.786056871987968e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,9.363066783407704e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.859760757535696e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023010253906,0.0,0.0,7.282385922735557e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,9.859760029939936e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,0.0004677045217249,287.5932922363281,294.1499938964844,287.54998779296875,285.8453674316406,288.1244201660156,287.5500183105469,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976516012102,4.784408424995945e-09,0.000997646828182,-0.011579880490899,0.0,0.0,0.0,-0.0072195385582745,60.0,0.1812373548746109,-0.0,-6.786056871987968e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.368632163386792e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.86562154139392e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,7.286714389920235e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.86562081379816e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,0.0004679825215134,287.5893859863281,294.1499938964844,287.54998779296875,285.8583068847656,288.1144104003906,287.5500183105469,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982442716136,4.842233281010522e-09,0.0009982394985854,-0.0117312800139188,0.0,0.0,0.0,-0.007248701993376,60.0,0.1812501102685928,-0.0,-6.79412224258158e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,9.368632163386792e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.86562154139392e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,7.286714389920235e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.86562081379816e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,0.0004679825215134,287.5893859863281,294.1499938964844,287.54998779296875,285.8583068847656,288.1144104003906,287.5500183105469,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982442716136,4.842233281010522e-09,0.0009982394985854,-0.0117312800139188,0.0,0.0,0.0,-0.007248701993376,60.0,0.1812501102685928,-0.0,-6.79412224258158e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.37127842917107e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.868408233160152e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,7.288772758329287e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,9.868407505564392e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,0.0004681147111114,287.58746337890625,294.1499938964844,287.54998779296875,285.8646850585937,288.1094665527344,287.5500183105469,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985259966924,4.869727732170759e-09,0.0009985211072489,-0.0118032675236463,0.0,0.0,0.0,-0.0072625679895281,60.0,0.1812544763088226,-0.0,-6.797958462811948e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,9.373913053423166e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,9.87118255579844e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69415283203125,0.0,0.0,7.290821667993441e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.87118182820268e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,0.0004682463186327,287.5855407714844,294.1499938964844,287.54998779296875,285.8710021972656,288.10455322265625,287.5500183105469,287.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998806557618,4.8971018351551265e-09,0.0009988016681745,-0.011874939315021,0.0,0.0,0.0,-0.0072763743810355,60.0,0.1812584549188614,-0.0,-6.80177905110213e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.378857066622004e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.876389231067152e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,7.294667011592537e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.876387775875628e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,0.0004684932937379,287.58172607421875,294.1499938964844,287.54998779296875,285.8834228515625,288.0948791503906,287.5500183105469,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993331041187,4.948467857701644e-09,0.0009993282146751,-0.0120094260200858,0.0,0.0,0.0,-0.0073022809810936,60.0,0.1812619119882583,-0.0,-6.808951269476894e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.378857066622004e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6899719238281,0.0,0.0,9.876389231067152e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,7.294667011592537e-05,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.876387775875628e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,0.0004684932937379,287.58172607421875,294.1499938964844,287.54998779296875,285.8834228515625,288.0948791503906,287.5500183105469,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993331041187,4.948467857701644e-09,0.0009993282146751,-0.0120094260200858,0.0,0.0,0.0,-0.0073022809810936,60.0,0.1812619119882583,-0.0,-6.808951269476894e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.383413271280006e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.881186997517943e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.298211130546406e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.881186269922182e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.0004687208856921,287.5779724121094,294.1499938964844,287.54998779296875,285.8954467773437,288.0853271484375,287.5500183105469,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099981832318,4.995802882490352e-09,0.0009998133173212,-0.012133358977735,0.0,0.0,0.0,-0.00732615403831,60.0,0.1812588423490524,-0.0,-6.815564290718612e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,9.383413271280006e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.881186997517943e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.298211130546406e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,9.881186269922182e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.0004687208856921,287.5779724121094,294.1499938964844,287.54998779296875,285.8954467773437,288.0853271484375,287.5500183105469,287.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099981832318,4.995802882490352e-09,0.0009998133173212,-0.012133358977735,0.0,0.0,0.0,-0.00732615403831,60.0,0.1812588423490524,-0.0,-6.815564290718612e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.387604222865777e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.885599865810946e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,7.301470031961799e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.885599138215184e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004689302004408,287.57421875,294.1499938964844,287.54998779296875,285.9070129394531,288.0759582519531,287.5500183105469,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002646595239,5.039336947731954e-09,0.0010002595372498,-0.0122473388910293,0.0,0.0,0.0,-0.0073481108993291,60.0,0.1812491863965988,-0.0,-6.821648668164927e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.387604222865777e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.885599865810946e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,7.301470031961799e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,9.885599138215184e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6821594238281,0.0,0.0,0.0004689302004408,287.57421875,294.1499938964844,287.54998779296875,285.9070129394531,288.0759582519531,287.5500183105469,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002646595239,5.039336947731954e-09,0.0010002595372498,-0.0122473388910293,0.0,0.0,0.0,-0.0073481108993291,60.0,0.1812491863965988,-0.0,-6.821648668164927e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,9.391206549480556e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.88939355011098e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,7.304272003239021e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,9.88939282251522e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,0.0004691101785283,287.570556640625,294.1499938964844,287.54998779296875,285.9180603027344,288.0668029785156,287.5500183105469,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006480151787,5.0767567927323415e-09,0.0010006430093199,-0.0123453121632337,0.0,0.0,0.0,-0.0073669832199811,60.0,0.1812294870615005,-0.0,-6.826881104871063e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,9.391206549480556e-05,298.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781005859375,0.0,0.0,9.88939355011098e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,7.304272003239021e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,9.88939282251522e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,0.0004691101785283,287.570556640625,294.1499938964844,287.54998779296875,285.9180603027344,288.0668029785156,287.5500183105469,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006480151787,5.0767567927323415e-09,0.0010006430093199,-0.0123453121632337,0.0,0.0,0.0,-0.0073669832199811,60.0,0.1812294870615005,-0.0,-6.826881104871063e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
