time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354300,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.392939682584256e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.89121908787638e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,7.305620238184929e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.0,9.891217632684857e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0004691967624239,287.5687255859375,294.1499938964844,287.54998779296875,285.92333984375,288.0622253417969,287.5500183105469,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008325334638,5.094761945656501e-09,0.0010008274111896,-0.0123924519866704,0.0,0.0,0.0,-0.0073760631494224,60.0,0.1812181919813156,-0.0,-6.829399268326597e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,9.394461812917144e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.892821981338784e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,7.306804036488757e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.89282052614726e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,0.0004692727816291,287.5669250488281,294.1499938964844,287.54998779296875,285.9284973144531,288.0577392578125,287.5500183105469,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009944671764,5.1105697451703236e-09,0.0010009894613176,-0.0124338399618864,0.0,0.0,0.0,-0.0073840357363224,60.0,0.1812033355236053,-0.0,-6.831610477320282e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.397284884471446e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.895794210024178e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,7.308999920496717e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.895793482428417e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0004694137896876,287.5633239746094,294.1499938964844,287.54998779296875,285.938232421875,288.048828125,287.5500183105469,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001295284368,5.1398862943585755e-09,0.0010012901620939,-0.0125105949118733,0.0,0.0,0.0,-0.0073988228105008,60.0,0.181169643998146,-0.0,-6.835712440533825e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.397284884471446e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703491210937,0.0,0.0,9.895794210024178e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,7.308999920496717e-05,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.895793482428417e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,0.0004694137896876,287.5633239746094,294.1499938964844,287.54998779296875,285.938232421875,288.048828125,287.5500183105469,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001295284368,5.1398862943585755e-09,0.0010012901620939,-0.0125105949118733,0.0,0.0,0.0,-0.0073988228105008,60.0,0.181169643998146,-0.0,-6.835712440533825e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,9.399402915732936e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.898024291032924e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,7.310647197300568e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.898023563437164e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,0.0004695195821113,287.5597839355469,294.1499938964844,287.54998779296875,285.9472045898437,288.04010009765625,287.5500183105469,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015205480158,5.161873595227462e-09,0.0010015153093263,-0.0125681618228554,0.0,0.0,0.0,-0.0074099116027355,60.0,0.181123211979866,-0.0,-6.838789801122402e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,9.399402915732936e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.898024291032924e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,7.310647197300568e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.898023563437164e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,0.0004695195821113,287.5597839355469,294.1499938964844,287.54998779296875,285.9472045898437,288.04010009765625,287.5500183105469,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015205480158,5.161873595227462e-09,0.0010015153093263,-0.0125681618228554,0.0,0.0,0.0,-0.0074099116027355,60.0,0.181123211979866,-0.0,-6.838789801122402e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.40112950047478e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.89984255284071e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.311989611480385e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.899841825244948e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0004696058458648,287.5562438964844,294.1499938964844,287.54998779296875,285.955322265625,288.031494140625,287.5500183105469,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017043678089,5.179794371201751e-09,0.0010016992455348,-0.012615080922842,0.0,0.0,0.0,-0.0074189505539834,60.0,0.1810694485902786,-0.0,-6.841298016979638e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630859375,0.0,0.0,9.40112950047478e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.89984255284071e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.311989611480385e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66265869140625,0.0,0.0,9.899841825244948e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0004696058458648,287.5562438964844,294.1499938964844,287.54998779296875,285.955322265625,288.031494140625,287.5500183105469,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017043678089,5.179794371201751e-09,0.0010016992455348,-0.012615080922842,0.0,0.0,0.0,-0.0074189505539834,60.0,0.1810694485902786,-0.0,-6.841298016979638e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.402266005054116e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.901040175464004e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,7.31287436792627e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.90103872027248e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.000469662627438,287.55279541015625,294.1499938964844,287.54998779296875,285.9625549316406,288.0230407714844,287.5500183105469,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018250904977,5.191582719277221e-09,0.0010018199682235,-0.0126459440216422,0.0,0.0,0.0,-0.0074248956516385,60.0,0.1810051500797271,-0.0,-6.842948607754806e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.402266005054116e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.901040175464004e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,7.31287436792627e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.90103872027248e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.000469662627438,287.55279541015625,294.1499938964844,287.54998779296875,285.9625549316406,288.0230407714844,287.5500183105469,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018250904977,5.191582719277221e-09,0.0010018199682235,-0.0126459440216422,0.0,0.0,0.0,-0.0074248956516385,60.0,0.1810051500797271,-0.0,-6.842948607754806e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,9.402464638696983e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.901248995447531e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,7.31302861822769e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65704345703125,0.0,0.0,9.90124826785177e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,0.0004696725518442,287.55108642578125,294.1499938964844,287.54998779296875,285.9657897949219,288.0188903808594,287.5500183105469,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018460452556,5.193632635069889e-09,0.0010018408065661,-0.0126513112336397,0.0,0.0,0.0,-0.0074259284883737,60.0,0.1809661239385604,-0.0,-6.843235667020053e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,9.402689465787262e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.901485464069992e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,7.313203241210431e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,9.90148400887847e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0004696837568189,287.5493469238281,294.1499938964844,287.54998779296875,285.96875,288.0147705078125,287.5500183105469,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018696775659,5.195949448477677e-09,0.0010018645552918,-0.0126573769375681,0.0,0.0,0.0,-0.0074270968325436,60.0,0.1809274554252624,-0.0,-6.843560385050297e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.402546857018024e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.90133557934314e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,7.313092646654695e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.90133485174738e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0004696766554843,287.54595947265625,294.1499938964844,287.54998779296875,285.973876953125,288.006591796875,287.54998779296875,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018545435741,5.194443541967075e-09,0.0010018493048846,-0.0126534346491098,0.0,0.0,0.0,-0.0074263387359678,60.0,0.1808398962020874,-0.0,-6.843349353857775e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.402546857018024e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.90133557934314e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,7.313092646654695e-05,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.90133485174738e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0004696766554843,287.54595947265625,294.1499938964844,287.54998779296875,285.973876953125,288.006591796875,287.54998779296875,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018545435741,5.194443541967075e-09,0.0010018493048846,-0.0126534346491098,0.0,0.0,0.0,-0.0074263387359678,60.0,0.1808398962020874,-0.0,-6.843349353857775e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.401630813954398e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.9003707873635e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,7.312379602808505e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.900370059767738e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.000469630875159,287.5426330566406,294.1499938964844,287.54998779296875,285.97784423828125,287.9985656738281,287.54998779296875,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017564054578,5.184887630349522e-09,0.0010017512831836,-0.0126284165307879,0.0,0.0,0.0,-0.0074215186759829,60.0,0.1807379871606826,-0.0,-6.84201140188634e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482238769531,0.0,0.0,9.401630813954398e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.9003707873635e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,7.312379602808505e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.900370059767738e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.000469630875159,287.5426330566406,294.1499938964844,287.54998779296875,285.97784423828125,287.9985656738281,287.54998779296875,287.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017564054578,5.184887630349522e-09,0.0010017512831836,-0.0126284165307879,0.0,0.0,0.0,-0.0074215186759829,60.0,0.1807379871606826,-0.0,-6.84201140188634e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.400212729815394e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.898877033265308e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,7.311276567634195e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.898876305669546e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,0.0004695600364357,287.539306640625,294.1499938964844,287.54998779296875,285.97967529296875,287.9906921386719,287.54998779296875,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016051819548,5.1701172232299095e-09,0.0010016000596806,-0.0125897452235221,0.0,0.0,0.0,-0.0074140699580311,60.0,0.1806255877017974,-0.0,-6.839943722525278e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,9.400212729815394e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.898877033265308e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,7.311276567634195e-05,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.898876305669546e-05,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,0.0004695600364357,287.539306640625,294.1499938964844,287.54998779296875,285.97967529296875,287.9906921386719,287.54998779296875,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016051819548,5.1701172232299095e-09,0.0010016000596806,-0.0125897452235221,0.0,0.0,0.0,-0.0074140699580311,60.0,0.1806255877017974,-0.0,-6.839943722525278e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.398438123753294e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.897008567349984e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.309896318474784e-05,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.897007839754224e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0004694713861681,287.5360412597656,294.1499938964844,287.54998779296875,285.9786071777344,287.9829406738281,287.54998779296875,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014157742261,5.151640003475677e-09,0.001001410651952,-0.0125413686037063,0.0,0.0,0.0,-0.0074047506786882,60.0,0.1805043071508407,-0.0,-6.83735734696711e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,9.398438123753294e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.897008567349984e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,7.309896318474784e-05,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.897007839754224e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0004694713861681,287.5360412597656,294.1499938964844,287.54998779296875,285.9786071777344,287.9829406738281,287.54998779296875,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014157742261,5.151640003475677e-09,0.001001410651952,-0.0125413686037063,0.0,0.0,0.0,-0.0074047506786882,60.0,0.1805043071508407,-0.0,-6.83735734696711e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,9.39739402383566e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.89590844255872e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.309084321605042e-05,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.89590771496296e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0004694192321039,287.534423828125,294.1499938964844,287.54998779296875,285.9770202636719,287.9791259765625,287.54998779296875,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013042483478,5.140769587796967e-09,0.0010012991260737,-0.0125129083171486,0.0,0.0,0.0,-0.0073992679826915,60.0,0.1804400384426117,-0.0,-6.835836074969849e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.396293171448632e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,9.89474938251078e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.308227941393852e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.89474865491502e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,0.0004693642549682,287.5328369140625,294.1499938964844,287.54998779296875,285.9748229980469,287.975341796875,287.54998779296875,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011867852881,5.129311198004416e-09,0.0010011816630139,-0.0124829085543751,0.0,0.0,0.0,-0.007393489126116,60.0,0.1803744733333587,-0.0,-6.834232380015237e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.393888467457144e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.892217349261044e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,7.306358020287007e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.892216621665284e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0004692441434599,287.5296325683594,294.1499938964844,287.54998779296875,285.96856689453125,287.9678649902344,287.54998779296875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009304387494,5.104287215118575e-09,0.0010009254328906,-0.0124173909425735,0.0,0.0,0.0,-0.0073808687739074,60.0,0.1802393049001693,-0.0,-6.830731535956147e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.393888467457144e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.892217349261044e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,7.306358020287007e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.892216621665284e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0004692441434599,287.5296325683594,294.1499938964844,287.54998779296875,285.96856689453125,287.9678649902344,287.54998779296875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009304387494,5.104287215118575e-09,0.0010009254328906,-0.0124173909425735,0.0,0.0,0.0,-0.0073808687739074,60.0,0.1802393049001693,-0.0,-6.830731535956147e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.391181811224668e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.88936735666357e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,7.304253085749224e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.889366629067808e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0004691089561674,287.5264892578125,294.1499938964844,287.54998779296875,285.9600830078125,287.96051025390625,287.54998779296875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006418451666,5.076124409697513e-09,0.0010006367228925,-0.0123436553403735,0.0,0.0,0.0,-0.0073666651733219,60.0,0.1800981014966964,-0.0,-6.826792287029093e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.391181811224668e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.88936735666357e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,7.304253085749224e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.889366629067808e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0004691089561674,287.5264892578125,294.1499938964844,287.54998779296875,285.9600830078125,287.96051025390625,287.54998779296875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006418451666,5.076124409697513e-09,0.0010006367228925,-0.0123436553403735,0.0,0.0,0.0,-0.0073666651733219,60.0,0.1800981014966964,-0.0,-6.826792287029093e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,9.388183389091864e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,9.886209591059014e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.301920413738117e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.886208863463251e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0004689591587521,287.5233764648437,294.1499938964844,287.54998779296875,285.9495544433594,287.9532775878906,287.54998779296875,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003219358623,5.044921369545818e-09,0.0010003169300034,-0.0122619606554508,0.0,0.0,0.0,-0.0073509281501173,60.0,0.1799509227275848,-0.0,-6.822429554631526e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,9.388183389091864e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,9.886209591059014e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.301920413738117e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.886208863463251e-05,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0004689591587521,287.5233764648437,294.1499938964844,287.54998779296875,285.9495544433594,287.9532775878906,287.54998779296875,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003219358623,5.044921369545818e-09,0.0010003169300034,-0.0122619606554508,0.0,0.0,0.0,-0.0073509281501173,60.0,0.1799509227275848,-0.0,-6.822429554631526e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.384896839037538e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.882749145617709e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,7.299364369828254e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.882748418021949e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0004687950131483,287.52032470703125,294.1499938964844,287.54998779296875,285.9372253417969,287.9462280273437,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999715257436,5.010733161725511e-09,0.0009999665198847,-0.0121724493801593,0.0,0.0,0.0,-0.0073336856439709,60.0,0.1797980964183807,-0.0,-6.817650444190805e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,9.384896839037538e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.882749145617709e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,7.299364369828254e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.882748418021949e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0004687950131483,287.52032470703125,294.1499938964844,287.54998779296875,285.9372253417969,287.9462280273437,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999715257436,5.010733161725511e-09,0.0009999665198847,-0.0121724493801593,0.0,0.0,0.0,-0.0073336856439709,60.0,0.1797980964183807,-0.0,-6.817650444190805e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.383124415762722e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.880882134893908e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,7.297985575860366e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,9.880881407298148e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,0.0004687064501922,287.5188293457031,294.1499938964844,287.54998779296875,285.93048095703125,287.9427490234375,287.54998779296875,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997825836762,4.992290580929648e-09,0.0009997775778174,-0.0121241621673107,0.0,0.0,0.0,-0.0073243840597569,60.0,0.1797191053628921,-0.0,-6.815073305688203e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.381308336742222e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.87896928563714e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,7.296573312487453e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.87896855804138e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0004686157044488,287.5173034667969,294.1499938964844,287.54998779296875,285.92333984375,287.9393005371094,287.54998779296875,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995888685807,4.973395029139738e-09,0.0009995838627219,-0.0120746903121471,0.0,0.0,0.0,-0.0073148538358509,60.0,0.1796391904354095,-0.0,-6.812433639424853e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.37754230108112e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.875004616333172e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,7.293644739547744e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.87500388873741e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0004684276354964,287.5143127441406,294.1499938964844,287.54998779296875,285.9080810546875,287.9324645996094,287.54998779296875,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991875849664,4.934224140384913e-09,0.0009991825791075,-0.0119721330702304,0.0,0.0,0.0,-0.0072950990870594,60.0,0.179476797580719,-0.0,-6.8069624603595e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.37754230108112e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.875004616333172e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,7.293644739547744e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.87500388873741e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0004684276354964,287.5143127441406,294.1499938964844,287.54998779296875,285.9080810546875,287.9324645996094,287.54998779296875,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991875849664,4.934224140384913e-09,0.0009991825791075,-0.0119721330702304,0.0,0.0,0.0,-0.0072950990870594,60.0,0.179476797580719,-0.0,-6.8069624603595e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.37355071073398e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.870801295619458e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,7.290540088433772e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.870800568023697e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.000468228245154,287.5113830566406,294.1499938964844,287.54998779296875,285.8916931152344,287.9257507324219,287.54998779296875,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987618541345,4.892701799263932e-09,0.0009987569646909,-0.0118634179234504,0.0,0.0,0.0,-0.0072741569019854,60.0,0.1793099641799926,-0.0,-6.801165142178435e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.37355071073398e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.870801295619458e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,7.290540088433772e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.870800568023697e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.000468228245154,287.5113830566406,294.1499938964844,287.54998779296875,285.8916931152344,287.9257507324219,287.54998779296875,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987618541345,4.892701799263932e-09,0.0009987569646909,-0.0118634179234504,0.0,0.0,0.0,-0.0072741569019854,60.0,0.1793099641799926,-0.0,-6.801165142178435e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.369322651764378e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.866348409559578e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,7.287251355592161e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.866347681963816e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0004680170386563,287.50848388671875,294.1499938964844,287.54998779296875,285.8743896484375,287.919189453125,287.54998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983110940083,4.848720092098801e-09,0.0009983062045648,-0.0117482636123895,0.0,0.0,0.0,-0.0072519751265645,60.0,0.1791385561227798,-0.0,-6.795027474026939e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.369322651764378e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,9.866348409559578e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,7.287251355592161e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097412109375,0.0,0.0,9.866347681963816e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0004680170386563,287.50848388671875,294.1499938964844,287.54998779296875,285.8743896484375,287.919189453125,287.54998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983110940083,4.848720092098801e-09,0.0009983062045648,-0.0117482636123895,0.0,0.0,0.0,-0.0072519751265645,60.0,0.1791385561227798,-0.0,-6.795027474026939e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.364928700961173e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.861721628112718e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,7.28383383830078e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,9.861720900516956e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0004677975666709,287.505615234375,294.1499938964844,287.54998779296875,285.8564147949219,287.9127502441406,287.54998779296875,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978426387533,4.803018871513132e-09,0.0009978378657251,-0.0116286072880029,0.0,0.0,0.0,-0.0072289262898266,60.0,0.178963765501976,-0.0,-6.788652484601698e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
