time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356640,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.364928700961173e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.861721628112718e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,7.28383383830078e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,9.861720900516956e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0004677975666709,287.505615234375,294.1499938964844,287.54998779296875,285.8564147949219,287.9127502441406,287.54998779296875,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978426387533,4.803018871513132e-09,0.0009978378657251,-0.0116286072880029,0.0,0.0,0.0,-0.0072289262898266,60.0,0.178963765501976,-0.0,-6.788652484601698e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,9.362657146994025e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,9.859329293249176e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,7.282066508196294e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.859328565653414e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,0.0004676840617321,287.50421142578125,294.1499938964844,287.54998779296875,285.84722900390625,287.9095764160156,287.54998779296875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976003784686,4.779387108300169e-09,0.0009975956054404,-0.0115667339414358,0.0,0.0,0.0,-0.0072170072235167,60.0,0.1788748353719711,-0.0,-6.785356987393244e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.360365947941318e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.856916585704312e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.280284626176581e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.85691585810855e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,0.0004675696254707,287.5027770996094,294.1499938964844,287.54998779296875,285.83795166015625,287.90643310546875,287.54998779296875,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973561391234,4.755555504942777e-09,0.0009973513660952,-0.0115043371915817,0.0,0.0,0.0,-0.00720498804003,60.0,0.1787854880094528,-0.0,-6.78203448956083e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.355728252558038e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.852032962953672e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.276677206391469e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,9.85203223535791e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,0.0004673379589803,287.5,294.1499938964844,287.54998779296875,285.8192749023437,287.90020751953125,287.54998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968618396669,4.707318090879653e-09,0.0009968570666387,-0.0113780377432703,0.0,0.0,0.0,-0.0071806600317358,60.0,0.178605705499649,-0.0,-6.775312755280538e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.355728252558038e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.852032962953672e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,7.276677206391469e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,9.85203223535791e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,0.0004673379589803,287.5,294.1499938964844,287.54998779296875,285.8192749023437,287.90020751953125,287.54998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968618396669,4.707318090879653e-09,0.0009968570666387,-0.0113780377432703,0.0,0.0,0.0,-0.0071806600317358,60.0,0.178605705499649,-0.0,-6.775312755280538e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.350985055789351e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.847038018051536e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.272988295881078e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.847037290455772e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0004671010246966,287.49725341796875,294.1499938964844,287.54998779296875,285.8005676269531,287.89410400390625,287.54998779296875,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963562479242,4.657984664646619e-09,0.0009963515913113,-0.0112488698214292,0.0,0.0,0.0,-0.0071557792834937,60.0,0.1784238517284393,-0.0,-6.768441096483002e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.350985055789351e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,9.847038018051536e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,7.272988295881078e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.847037290455772e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,0.0004671010246966,287.49725341796875,294.1499938964844,287.54998779296875,285.8005676269531,287.89410400390625,287.54998779296875,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963562479242,4.657984664646619e-09,0.0009963515913113,-0.0112488698214292,0.0,0.0,0.0,-0.0071557792834937,60.0,0.1784238517284393,-0.0,-6.768441096483002e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.3462091172114e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.842008876148613e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,7.269273919519037e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.84200814855285e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004668624605983,287.4945373535156,294.1499938964844,287.54998779296875,285.7820739746094,287.8881530761719,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958470473065,4.60831195425726e-09,0.000995842507109,-0.0111188124865293,0.0,0.0,0.0,-0.0071307271718978,60.0,0.1782411336898803,-0.0,-6.761526094578586e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.3462091172114e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.842008876148613e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,7.269273919519037e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,9.84200814855285e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004668624605983,287.4945373535156,294.1499938964844,287.54998779296875,285.7820739746094,287.8881530761719,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958470473065,4.60831195425726e-09,0.000995842507109,-0.0111188124865293,0.0,0.0,0.0,-0.0071307271718978,60.0,0.1782411336898803,-0.0,-6.761526094578586e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.341438999399544e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.83698555501178e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.265563908731565e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.836984827416018e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.0004666241875384,287.49188232421875,294.1499938964844,287.54998779296875,285.7640380859375,287.8822631835937,287.54998779296875,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953386615961,4.5587031927141206e-09,0.0009953341213986,-0.0109889209270477,0.0,0.0,0.0,-0.0071057071909308,60.0,0.178058385848999,-0.0,-6.754623171900678e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.341438999399544e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.83698555501178e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,7.265563908731565e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.836984827416018e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,0.0004666241875384,287.49188232421875,294.1499938964844,287.54998779296875,285.7640380859375,287.8822631835937,287.54998779296875,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953386615961,4.5587031927141206e-09,0.0009953341213986,-0.0109889209270477,0.0,0.0,0.0,-0.0071057071909308,60.0,0.178058385848999,-0.0,-6.754623171900678e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.339076495962216e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,9.834497177507728e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.263726001838222e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.834496449911968e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0004665061715058,287.49053955078125,294.1499938964844,287.54998779296875,285.7552490234375,287.87939453125,287.54998779296875,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995086855255,4.534126851751807e-09,0.0009950823150575,-0.0109245730563998,0.0,0.0,0.0,-0.0070933126844465,60.0,0.177967369556427,-0.0,-6.751204750798935e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.336724906461312e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.587646484375,0.0,0.0,9.832021896727384e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,7.261897553689778e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.832021169131622e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,0.0004663887084461,287.4892272949219,294.1499938964844,287.54998779296875,285.7466735839844,287.87652587890625,287.54998779296875,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948362130671,4.509675299857463e-09,0.0009948316728696,-0.010860551148653,0.0,0.0,0.0,-0.0070809805765748,60.0,0.1778765618801117,-0.0,-6.747804803808323e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.332081390311942e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.82713172561489e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.258285768330097e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.827130998019128e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004661567509174,287.48663330078125,294.1499938964844,287.54998779296875,285.73016357421875,287.870849609375,287.54998779296875,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943410987034,4.46137571330496e-09,0.0009943365585058,-0.0107340877875685,0.0,0.0,0.0,-0.0070566209033131,60.0,0.1776958703994751,-0.0,-6.741090885498124e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.332081390311942e-05,297.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.82713172561489e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,7.258285768330097e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.827130998019128e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004661567509174,287.48663330078125,294.1499938964844,287.54998779296875,285.73016357421875,287.870849609375,287.54998779296875,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943410987034,4.46137571330496e-09,0.0009943365585058,-0.0107340877875685,0.0,0.0,0.0,-0.0070566209033131,60.0,0.1776958703994751,-0.0,-6.741090885498124e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.327589214080945e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.82240162556991e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,7.254791853483766e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.822400897974148e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.0004659323894884,287.4840393066406,294.1499938964844,287.54998779296875,285.7148132324219,287.8652648925781,287.54998779296875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938622824847,4.414657084339524e-09,0.0009938578587025,-0.0106117632240057,0.0,0.0,0.0,-0.0070330584421753,60.0,0.1775177717208862,-0.0,-6.734600077606957e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.327589214080945e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.82240162556991e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,7.254791853483766e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815124511719,0.0,0.0,9.822400897974148e-05,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.0004659323894884,287.4840393066406,294.1499938964844,287.54998779296875,285.7148132324219,287.8652648925781,287.54998779296875,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938622824847,4.414657084339524e-09,0.0009938578587025,-0.0106117632240057,0.0,0.0,0.0,-0.0070330584421753,60.0,0.1775177717208862,-0.0,-6.734600077606957e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.323266567662358e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.817849058890717e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,7.251429633470252e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.817848331294954e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0004657164390664,287.48150634765625,294.1499938964844,287.54998779296875,285.7008056640625,287.8597717285156,287.54998779296875,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934015106409,4.3696948281990444e-09,0.0009933970868587,-0.0104940365999937,0.0,0.0,0.0,-0.0070103821344673,60.0,0.1773426979780197,-0.0,-6.728355828045096e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,9.323266567662358e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,9.817849058890717e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,7.251429633470252e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.817848331294954e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,0.0004657164390664,287.48150634765625,294.1499938964844,287.54998779296875,285.7008056640625,287.8597717285156,287.54998779296875,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934015106409,4.3696948281990444e-09,0.0009933970868587,-0.0104940365999937,0.0,0.0,0.0,-0.0070103821344673,60.0,0.1773426979780197,-0.0,-6.728355828045096e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.319191303802654e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.81355769908987e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.248260226333514e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.813556971494108e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0004655128868762,287.4789733886719,294.1499938964844,287.54998779296875,285.6883850097656,287.8543395996094,287.54998779296875,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929669322445,4.327309177654115e-09,0.0009929626248776,-0.0103830564767122,0.0,0.0,0.0,-0.0069890050217509,60.0,0.1771710962057113,-0.0,-6.722472534193005e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.319191303802654e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,9.81355769908987e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.248260226333514e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.813556971494108e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0004655128868762,287.4789733886719,294.1499938964844,287.54998779296875,285.6883850097656,287.8543395996094,287.54998779296875,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929669322445,4.327309177654115e-09,0.0009929626248776,-0.0103830564767122,0.0,0.0,0.0,-0.0069890050217509,60.0,0.1771710962057113,-0.0,-6.722472534193005e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,9.317319199908523e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.811586642172188e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,7.246804307214916e-05,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,9.811585914576426e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5742492675781,0.0,0.0,0.0004654193762689,287.47772216796875,294.1499938964844,287.54998779296875,285.6828308105469,287.8516845703125,287.54998779296875,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,4.3078358658021915e-09,0.000992763089016,-0.0103320693597197,0.0,0.0,0.0,-0.0069791842252016,60.0,0.177089050412178,-0.0,-6.719770340168908e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,9.315501665696502e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726928710937,0.0,0.0,9.809672337723896e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,7.245389861054718e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,9.809671610128134e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727844238281,0.0,0.0,0.0004653285432141,287.4765014648437,294.1499938964844,287.54998779296875,285.6777648925781,287.8490600585937,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925737977027,4.288926547246774e-09,0.0009925694903358,-0.0102825565263628,0.0,0.0,0.0,-0.0069696479476988,60.0,0.177008107304573,-0.0,-6.71714701638848e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.312039765063672e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.80602708295919e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.24269775673747e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.806026355363429e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004651556373573,287.4740295410156,294.1499938964844,287.54998779296875,285.669189453125,287.8438720703125,287.54998779296875,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922044118866,4.252918905933711e-09,0.0009922001045197,-0.0101882768794894,0.0,0.0,0.0,-0.0069514862261712,60.0,0.1768493205308914,-0.0,-6.71215332204156e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,9.312039765063672e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,9.80602708295919e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,7.24269775673747e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,9.806026355363429e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0004651556373573,287.4740295410156,294.1499938964844,287.54998779296875,285.669189453125,287.8438720703125,287.54998779296875,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922044118866,4.252918905933711e-09,0.0009922001045197,-0.0101882768794894,0.0,0.0,0.0,-0.0069514862261712,60.0,0.1768493205308914,-0.0,-6.71215332204156e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,9.309045708505435e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.802874410524964e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.240369450300932e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.802873682929204e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0004650061018764,287.4716186523437,294.1499938964844,287.54998779296875,285.6628723144531,287.8387756347656,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.2217749296469265e-09,0.0009918810101225,-0.010106730274856,0.0,0.0,0.0,-0.0069357794709503,60.0,0.176699012517929,-0.0,-6.70783464329361e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,9.309045708505435e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.802874410524964e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.240369450300932e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,9.802873682929204e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0004650061018764,287.4716186523437,294.1499938964844,287.54998779296875,285.6628723144531,287.8387756347656,287.54998779296875,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.2217749296469265e-09,0.0009918810101225,-0.010106730274856,0.0,0.0,0.0,-0.0069357794709503,60.0,0.176699012517929,-0.0,-6.70783464329361e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.306408173870297e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.800096449907868e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.238317630253732e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.800095722312108e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,0.0004648743197321,287.46923828125,294.1499938964844,287.54998779296875,285.6590576171875,287.833740234375,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916038252413,4.1943302164781934e-09,0.0009915996342897,-0.0100348694249987,0.0,0.0,0.0,-0.0069219372235238,60.0,0.1765551716089248,-0.0,-6.704031108029086e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.306408173870297e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,9.800096449907868e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,7.238317630253732e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.800095722312108e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,0.0004648743197321,287.46923828125,294.1499938964844,287.54998779296875,285.6590576171875,287.833740234375,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916038252413,4.1943302164781934e-09,0.0009915996342897,-0.0100348694249987,0.0,0.0,0.0,-0.0069219372235238,60.0,0.1765551716089248,-0.0,-6.704031108029086e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.304500417783856e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.798087558010592e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.2368340624962e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.798086830414832e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,0.0004647790337912,287.4669189453125,294.1499938964844,287.54998779296875,285.657958984375,287.828857421875,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914005640894,4.174478540619475e-09,0.0009913963731378,-0.0099828904494643,0.0,0.0,0.0,-0.006911925971508,60.0,0.176425814628601,-0.0,-6.701279886556223e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614929199219,0.0,0.0,9.304500417783856e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561279296875,0.0,0.0,9.798087558010592e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,7.2368340624962e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,9.798086830414832e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,0.0004647790337912,287.4669189453125,294.1499938964844,287.54998779296875,285.657958984375,287.828857421875,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914005640894,4.174478540619475e-09,0.0009913963731378,-0.0099828904494643,0.0,0.0,0.0,-0.006911925971508,60.0,0.176425814628601,-0.0,-6.701279886556223e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.303502883994952e-05,297.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.797036909731104e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,7.236058445414528e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.797036909731104e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0004647292080335,287.4657287597656,294.1499938964844,287.54998779296875,285.65850830078125,287.826416015625,287.54998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912942769005,4.164101508052909e-09,0.000991290085949,-0.0099557191133499,0.0,0.0,0.0,-0.0069066924042999,60.0,0.1763605028390884,-0.0,-6.699842458601779e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.302877151640132e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.79637770797126e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,7.235570956254378e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.7963769803755e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,0.0004646979505196,287.4645690917969,294.1499938964844,287.54998779296875,285.6598205566406,287.8240051269531,287.54998779296875,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912275709211,4.157583610719939e-09,0.0009912233799695,-0.00993865262717,0.0,0.0,0.0,-0.0069034057669341,60.0,0.176301434636116,-0.0,-6.698939358784628e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.301904356107116e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.795353253139184e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,7.234814256662503e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.795352525543422e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004646493471227,287.4622802734375,294.1499938964844,287.54998779296875,285.6648254394531,287.8192749023437,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911233792081,4.1474503831295814e-09,0.0009911191882565,-0.0099121201783418,0.0,0.0,0.0,-0.0068982932716608,60.0,0.1761889457702636,-0.0,-6.697535326338766e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,9.301904356107116e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55572509765625,0.0,0.0,9.795353253139184e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,7.234814256662503e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,9.795352525543422e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,0.0004646493471227,287.4622802734375,294.1499938964844,287.54998779296875,285.6648254394531,287.8192749023437,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911233792081,4.1474503831295814e-09,0.0009911191882565,-0.0099121201783418,0.0,0.0,0.0,-0.0068982932716608,60.0,0.1761889457702636,-0.0,-6.697535326338766e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.30147580220364e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.794902871362864e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,7.234481745399535e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.794902143767104e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004646279558073,287.46002197265625,294.1499938964844,287.54998779296875,285.6732788085937,287.8145751953125,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910775115713,4.1429806252324405e-09,0.0009910733206197,-0.0099004162475466,0.0,0.0,0.0,-0.0068960390053689,60.0,0.1760871112346649,-0.0,-6.696916443615919e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,9.30147580220364e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.794902871362864e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,7.234481745399535e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.794902143767104e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004646279558073,287.46002197265625,294.1499938964844,287.54998779296875,285.6732788085937,287.8145751953125,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910775115713,4.1429806252324405e-09,0.0009910733206197,-0.0099004162475466,0.0,0.0,0.0,-0.0068960390053689,60.0,0.1760871112346649,-0.0,-6.696916443615919e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.301467798650263e-05,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.794893412617968e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,7.234475197037682e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.794893412617968e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,0.0004646275483537,287.4577941894531,294.1499938964844,287.54998779296875,285.6834716796875,287.8100280761719,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910765802487,4.1428744879112855e-09,0.0009910725057125,-0.0099001387134194,0.0,0.0,0.0,-0.0068959863856434,60.0,0.17599618434906,-0.0,-6.696901522218468e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.301467798650263e-05,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,9.794893412617968e-05,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,7.234475197037682e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.794893412617968e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,0.0004646275483537,287.4577941894531,294.1499938964844,287.54998779296875,285.6834716796875,287.8100280761719,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910765802487,4.1428744879112855e-09,0.0009910725057125,-0.0099001387134194,0.0,0.0,0.0,-0.0068959863856434,60.0,0.17599618434906,-0.0,-6.696901522218468e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
