time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.301467071054505e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.794892685022204e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,7.23447446944192e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.794891957426444e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.000464627490146,287.45562744140625,294.1499938964844,287.54998779296875,285.69366455078125,287.8055419921875,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910763474181,4.142847398469485e-09,0.0009910721564665,-0.0099000670015811,0.0,0.0,0.0,-0.0068959724158048,60.0,0.1759080439805984,-0.0,-6.696897969504789e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.301467071054505e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.794892685022204e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,7.23447446944192e-05,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,9.794891957426444e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.000464627490146,287.45562744140625,294.1499938964844,287.54998779296875,285.69366455078125,287.8055419921875,287.54998779296875,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910763474181,4.142847398469485e-09,0.0009910721564665,-0.0099000670015811,0.0,0.0,0.0,-0.0068959724158048,60.0,0.1759080439805984,-0.0,-6.696897969504789e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.301467071054505e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.794893412617968e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,7.23447446944192e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.794892685022204e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,0.0004646275192499,287.4545288085937,294.1499938964844,287.54998779296875,285.6987609863281,287.8033752441406,287.54998779296875,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910762310028,4.1428420693989665e-09,0.0009910721564665,-0.0099000530317425,0.0,0.0,0.0,-0.0068959700874984,60.0,0.1758645623922348,-0.0,-6.696897258962053e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.301467798650263e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.794893412617968e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,7.234475197037682e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.794893412617968e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004646275483537,287.4534606933594,294.1499938964844,287.54998779296875,285.703857421875,287.8011779785156,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910762310028,4.142837628506868e-09,0.0009910720400512,-0.0099000418558716,0.0,0.0,0.0,-0.0068959677591919,60.0,0.1758210510015487,-0.0,-6.696896548419319e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.301468526246026e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.79489486780949e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,7.234475924633443e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.794894140213728e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004646276065614,287.4512939453125,294.1499938964844,287.54998779296875,285.71405029296875,287.7968139648437,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.1428322994363514e-09,0.0009910720400512,-0.009900027886033,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1757342517375946,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.301468526246026e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.79489486780949e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,7.234475924633443e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.794894140213728e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,0.0004646276065614,287.4512939453125,294.1499938964844,287.54998779296875,285.71405029296875,287.7968139648437,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.1428322994363514e-09,0.0009910720400512,-0.009900027886033,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1757342517375946,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54107666015625,0.0,0.0,9.301469981437548e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,9.794896323001012e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,7.234476652229205e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,9.794895595405252e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,0.0004646276356652,287.4501037597656,294.1499938964844,287.54998779296875,285.7197570800781,287.7943725585937,287.54998779296875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1756859868764877,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.30147070903331e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.794897050596774e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,7.234477379824966e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.794896323001012e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,0.0004646276938728,287.4491882324219,294.1499938964844,287.54998779296875,285.7242431640625,287.79248046875,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1756481975317001,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.301472164224832e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.794898505788296e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.234478835016489e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.794897778192536e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.0004646277811843,287.44708251953125,294.1499938964844,287.54998779296875,285.73443603515625,287.78826904296875,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1755625307559967,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.301472164224832e-05,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.794898505788296e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,7.234478835016489e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.794897778192536e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.0004646277811843,287.44708251953125,294.1499938964844,287.54998779296875,285.73443603515625,287.78826904296875,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1755625307559967,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.301473619416356e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.79490068857558e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,7.23447956261225e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.79489996097982e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0004646278684958,287.4450378417969,294.1499938964844,287.54998779296875,285.74462890625,287.7841796875,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1754770576953888,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,9.301473619416356e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,9.79490068857558e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,7.23447956261225e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.79489996097982e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,0.0004646278684958,287.4450378417969,294.1499938964844,287.54998779296875,285.74462890625,287.7841796875,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1754770576953888,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335388183594,0.0,0.0,9.30147507460788e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,9.794901416171342e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,7.234480290208012e-05,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,9.79490068857558e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,0.0004646278975997,287.44403076171875,294.1499938964844,287.54998779296875,285.7497253417969,287.7821655273437,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1754343658685684,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.30147580220364e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.794902143767104e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,7.234481017803773e-05,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.794901416171342e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,0.0004646279267035,287.4430236816406,294.1499938964844,287.54998779296875,285.7547912597656,287.7801818847656,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1753917038440704,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.301477257395165e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.794903598958626e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,7.234482472995296e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.794903598958626e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,0.000464628014015,287.4410400390625,294.1499938964844,287.54998779296875,285.7649841308594,287.7762756347656,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.175306424498558,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.301477257395165e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.794903598958626e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,7.234482472995296e-05,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.794903598958626e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,0.000464628014015,287.4410400390625,294.1499938964844,287.54998779296875,285.7649841308594,287.7762756347656,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.175306424498558,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.301478712586686e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.79490578174591e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,7.234483928186819e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.794905054150148e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0004646281013265,287.4390869140625,294.1499938964844,287.54998779296875,285.775146484375,287.7724304199219,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1752212196588516,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,9.301478712586686e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,9.79490578174591e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,7.234483928186819e-05,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.794905054150148e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0004646281013265,287.4390869140625,294.1499938964844,287.54998779296875,285.775146484375,287.7724304199219,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1752212196588516,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.301480167778207e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.794907236937432e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.23448465578258e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.794906509341672e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.000464628188638,287.4371337890625,294.1499938964844,287.54998779296875,285.7853088378906,287.7686462402344,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1751361042261123,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.301480167778207e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.794907236937432e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.23448465578258e-05,297.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.794906509341672e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,0.000464628188638,287.4371337890625,294.1499938964844,287.54998779296875,285.7853088378906,287.7686462402344,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1751361042261123,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.301481622969732e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.794908692128956e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,7.234486110974103e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.794907964533196e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004646282468456,287.43524169921875,294.1499938964844,287.54998779296875,285.79547119140625,287.7649230957031,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1750510483980178,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.301481622969732e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.794908692128956e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,7.234486110974103e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.794907964533196e-05,298.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004646282468456,287.43524169921875,294.1499938964844,287.54998779296875,285.79547119140625,287.7649230957031,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1750510483980178,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,9.301483078161256e-05,297.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.794909419724718e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,7.234486838569865e-05,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.794909419724718e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,0.0004646283050533,287.4342956542969,294.1499938964844,287.54998779296875,285.8005676269531,287.7630920410156,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.175008550286293,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.301483805757016e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.79491014732048e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.234487566165626e-05,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.79491014732048e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,0.0004646283341571,287.4333801269531,294.1499938964844,287.54998779296875,285.8056335449219,287.76129150390625,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1749660670757293,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.30148526094854e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.794912330107763e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,7.234488293761387e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.794911602512002e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0004646284214686,287.4315185546875,294.1499938964844,287.54998779296875,285.8157958984375,287.7577209472656,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1748811453580856,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.30148526094854e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.794912330107763e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,7.234488293761387e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.794911602512002e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0004646284214686,287.4315185546875,294.1499938964844,287.54998779296875,285.8157958984375,287.7577209472656,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1748811453580856,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.3014859885443e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.794913057703523e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,7.234489021357149e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.794912330107763e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,0.0004646284505724,287.43035888671875,294.1499938964844,287.54998779296875,285.8222961425781,287.7554626464844,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1748268455266952,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.301486716140062e-05,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.794913785299286e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.23448974895291e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.794913057703523e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0004646284796763,287.4296875,294.1499938964844,287.54998779296875,285.8259582519531,287.75421142578125,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1747962981462478,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.301488171331584e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.794915240490808e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.234490476548672e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.794914512895048e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0004646285669878,287.4278869628906,294.1499938964844,287.54998779296875,285.83612060546875,287.750732421875,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1747114956378936,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.301488171331584e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.794915240490808e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,7.234490476548672e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.794914512895048e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0004646285669878,287.4278869628906,294.1499938964844,287.54998779296875,285.83612060546875,287.750732421875,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1747114956378936,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.301489626523109e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.794916695682332e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.234491931740195e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.79491596808657e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0004646286251954,287.4261169433594,294.1499938964844,287.54998779296875,285.84625244140625,287.7473449707031,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1746267676353454,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.301489626523109e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.794916695682332e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.234491931740195e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.79491596808657e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0004646286251954,287.4261169433594,294.1499938964844,287.54998779296875,285.84625244140625,287.7473449707031,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1746267676353454,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.301490354118867e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.794917423278092e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,7.234492659335956e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.794916695682332e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,0.0004646286834031,287.4252319335937,294.1499938964844,287.54998779296875,285.851318359375,287.7456970214844,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1745844334363937,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.30149108171463e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.794918150873856e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.234493386931717e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.794917423278092e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,0.0004646287125069,287.42437744140625,294.1499938964844,287.54998779296875,285.8564147949219,287.7440185546875,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.174542099237442,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.301492536906152e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.794919606065378e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.234494114527479e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.794919606065378e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,0.0004646287707146,287.4226379394531,294.1499938964844,287.54998779296875,285.8665466308594,287.7407531738281,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1744574904441833,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.301492536906152e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.794919606065378e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,7.234494114527479e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.794919606065378e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,0.0004646287707146,287.4226379394531,294.1499938964844,287.54998779296875,285.8665466308594,287.7407531738281,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1744574904441833,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.301493992097676e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.7949210612569e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.234495569719002e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.7949210612569e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004646288580261,287.4209289550781,294.1499938964844,287.54998779296875,285.8766784667969,287.737548828125,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1743729263544082,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.301493992097676e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.7949210612569e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.234495569719002e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.7949210612569e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004646288580261,287.4209289550781,294.1499938964844,287.54998779296875,285.8766784667969,287.737548828125,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1743729263544082,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.3014954472892e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.794922516448425e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,7.234496297314763e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.794922516448425e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0004646289162337,287.41925048828125,294.1499938964844,287.54998779296875,285.8868103027344,287.734375,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1742884069681167,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
