time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361320,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.3014954472892e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.794922516448425e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,7.234496297314763e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.794922516448425e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0004646289162337,287.41925048828125,294.1499938964844,287.54998779296875,285.8868103027344,287.734375,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1742884069681167,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.30149617488496e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.794923971639946e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,7.234497752506286e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.794923971639946e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,0.0004646289744414,287.4175720214844,294.1499938964844,287.54998779296875,285.8969421386719,287.73126220703125,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1742039620876312,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.30149617488496e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.794923971639946e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,7.234497752506286e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.794923971639946e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,0.0004646289744414,287.4175720214844,294.1499938964844,287.54998779296875,285.8969421386719,287.73126220703125,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1742039620876312,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.30149690248072e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,9.794924699235708e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,7.234497752506286e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.794924699235708e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.000464629032649,287.416748046875,294.1499938964844,287.54998779296875,285.9020080566406,287.729736328125,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1741617619991302,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.301497630076484e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.794925426831468e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,7.234498480102047e-05,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.794925426831468e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0004646290617529,287.4159545898437,294.1499938964844,287.54998779296875,285.9070739746094,287.72821044921875,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1741195619106292,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.301499085268006e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.794926882022992e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,7.234499207697809e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.79492615442723e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0004646291199605,287.4143371582031,294.1499938964844,287.54998779296875,285.91717529296875,287.7252197265625,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1740352213382721,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.301499085268006e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.794926882022992e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,7.234499207697809e-05,297.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,9.79492615442723e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0004646291199605,287.4143371582031,294.1499938964844,287.54998779296875,285.91717529296875,287.7252197265625,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1740352213382721,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.301500540459529e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.794927609618752e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,7.23449993529357e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.794927609618752e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,0.0004646291781682,287.4131774902344,294.1499938964844,287.54998779296875,285.9244689941406,287.7231140136719,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1739745140075683,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.301500540459529e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932556152344,0.0,0.0,9.794928337214516e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.234500662889332e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.794927609618752e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,0.0004646291781682,287.4127502441406,294.1499938964844,287.54998779296875,285.92730712890625,287.7222595214844,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1739509105682373,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.301501995651051e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.794929792406036e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.234501390485093e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.794929064810276e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.0004646292654797,287.4111633300781,294.1499938964844,287.54998779296875,285.9374084472656,287.7193603515625,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1738666594028473,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.301501995651051e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.794929792406036e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.234501390485093e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.794929064810276e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.0004646292654797,287.4111633300781,294.1499938964844,287.54998779296875,285.9374084472656,287.7193603515625,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1738666594028473,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.301503450842574e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.79493124759756e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,7.234502845676616e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.7949305200018e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004646293236874,287.4096069335937,294.1499938964844,287.54998779296875,285.9475402832031,287.7165222167969,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.173782467842102,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.301503450842574e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.79493124759756e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,7.234502845676616e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.7949305200018e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004646293236874,287.4096069335937,294.1499938964844,287.54998779296875,285.9475402832031,287.7165222167969,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.173782467842102,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.301503450842574e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.794931975193322e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.234502845676616e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.79493124759756e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,0.0004646293527912,287.4088439941406,294.1499938964844,287.54998779296875,285.9525756835937,287.7151184082031,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910761145874,4.14283185534714e-09,0.0009910720400512,-0.0099000269547104,0.0,0.0,0.0,-0.0068959649652242,60.0,0.1737403869628906,-0.0,-6.696895837876582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.301488898927346e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.79491596808657e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,7.234491204144433e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.794915240490808e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0004646285960916,287.4080810546875,294.1499938964844,287.54998779296875,285.9576416015625,287.7137451171875,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910744847729,4.142669318696335e-09,0.0009910702938213,-0.0098996013402938,0.0,0.0,0.0,-0.0068958830088377,60.0,0.1736570447683334,-0.0,-6.696873100509039e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.301499085268006e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.794926882022992e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,7.23449993529357e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.794926882022992e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0004646291490644,287.40655517578125,294.1499938964844,287.54998779296875,285.9677429199219,287.7109375,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910754160955,4.142766574233292e-09,0.0009910713415592,-0.0098998565226793,0.0,0.0,0.0,-0.0068959319032728,60.0,0.1735891997814178,-0.0,-6.696886600821017e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.301499085268006e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.794926882022992e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,7.23449993529357e-05,297.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.794926882022992e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0004646291490644,287.40655517578125,294.1499938964844,287.54998779296875,285.9677429199219,287.7109375,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910754160955,4.142766574233292e-09,0.0009910713415592,-0.0098998565226793,0.0,0.0,0.0,-0.0068959319032728,60.0,0.1735891997814178,-0.0,-6.696886600821017e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.301181125920266e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.79459218797274e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.234252552734688e-05,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.794591460376978e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004646132583729,287.4050598144531,294.1499938964844,287.54998779296875,285.97784423828125,287.7081298828125,287.549560546875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910414228215,4.139447007389663e-09,0.0009910372318699,-0.0098911635577678,0.0,0.0,0.0,-0.0068942573852837,60.0,0.1726882308721542,-0.0,-6.69642687967098e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.301181125920266e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.79459218797274e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.234252552734688e-05,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.794591460376978e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004646132583729,287.4050598144531,294.1499938964844,287.54998779296875,285.97784423828125,287.7081298828125,287.549560546875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910414228215,4.139447007389663e-09,0.0009910372318699,-0.0098911635577678,0.0,0.0,0.0,-0.0068942573852837,60.0,0.1726882308721542,-0.0,-6.69642687967098e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.301031241193414e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.794434299692512e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.2341354098171e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.79443357209675e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0004646057495847,287.4035339355469,294.1499938964844,287.5483703613281,285.98638916015625,287.7053527832031,287.5492858886719,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910255903378,4.137874043408374e-09,0.0009910213993862,-0.0098870452493429,0.0,0.0,0.0,-0.0068934657610952,60.0,0.1721189171075821,-0.0,-6.696208743051102e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.301031241193414e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.794434299692512e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.2341354098171e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.79443357209675e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,0.0004646057495847,287.4035339355469,294.1499938964844,287.5483703613281,285.98638916015625,287.7053527832031,287.5492858886719,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910255903378,4.137874043408374e-09,0.0009910213993862,-0.0098870452493429,0.0,0.0,0.0,-0.0068934657610952,60.0,0.1721189171075821,-0.0,-6.696208743051102e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.30003880057484e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.793388744583352e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.233363430714235e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.793388744583352e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0004645561857614,287.4020690917969,294.1499938964844,287.54364013671875,285.9919738769531,287.7025146484375,287.54840087890625,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909196523949,4.127543196119632e-09,0.0009909154614433,-0.0098599949851632,0.0,0.0,0.0,-0.0068882550112903,60.0,0.169927641749382,-0.0,-6.694778420524018e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,9.30003880057484e-05,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.793388744583352e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,7.233363430714235e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.793388744583352e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0004645561857614,287.4020690917969,294.1499938964844,287.54364013671875,285.9919738769531,287.7025146484375,287.54840087890625,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909196523949,4.127543196119632e-09,0.0009909154614433,-0.0098599949851632,0.0,0.0,0.0,-0.0068882550112903,60.0,0.169927641749382,-0.0,-6.694778420524018e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.29931120481342e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,9.79262258624658e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,7.232797361211851e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779968261719,0.0,0.0,9.79262258624658e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0004645198350772,287.4013061523437,294.1499938964844,287.5401611328125,285.99371337890625,287.7010803222656,287.54766845703125,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908417705446,4.1199705869132686e-09,0.0009908376960083,-0.0098401671275496,0.0,0.0,0.0,-0.0068844347260892,60.0,0.1681529134511947,-0.0,-6.693729659446035e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.298404620494694e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.7916679806076e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,7.232092320919037e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.7916679806076e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.000464474549517,287.40057373046875,294.1499938964844,287.5360107421875,285.9947814941406,287.6996154785156,287.5466613769531,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907451458275,4.110540796631312e-09,0.0009907410712912,-0.009815476834774,0.0,0.0,0.0,-0.0068796789273619,60.0,0.1658082157373428,-0.0,-6.692423681897709e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.29619200178422e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.789338218979536e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.230371556943282e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.789337491383776e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0004643640131689,287.3991394042969,294.1499938964844,287.52569580078125,285.9950561523437,287.69659423828125,287.543701171875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905095212161,4.087527205598462e-09,0.0009905053302645,-0.009755216538906,0.0,0.0,0.0,-0.0068680727854371,60.0,0.1597497165203094,-0.0,-6.68923760827056e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.29619200178422e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.789338218979536e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,7.230371556943282e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.789337491383776e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0004643640131689,287.3991394042969,294.1499938964844,287.52569580078125,285.9950561523437,287.69659423828125,287.543701171875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905095212161,4.087527205598462e-09,0.0009905053302645,-0.009755216538906,0.0,0.0,0.0,-0.0068680727854371,60.0,0.1597497165203094,-0.0,-6.68923760827056e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.294094343204053e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.787129238247871e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.228740287246183e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.78712851065211e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0004642592393793,287.3979797363281,294.1499938964844,287.51568603515625,285.9935913085937,287.6940612792969,287.5405578613281,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902858873829,4.0657099908969485e-09,0.0009902818128466,-0.0096980910748243,0.0,0.0,0.0,-0.0068570696748793,60.0,0.153779000043869,-0.0,-6.686217801643579e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.293497714679688e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.786500595510006e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,7.228276081150398e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.786500595510006e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,0.0004642294370569,287.397705078125,294.1499938964844,287.5129699707031,285.99298095703125,287.6933898925781,287.53955078125,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902222082018,4.059503400100084e-09,0.0009902181336656,-0.0096818394958972,0.0,0.0,0.0,-0.006853939499706,60.0,0.1520336419343948,-0.0,-6.685358755476045e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.29036395973526e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.783200948731974e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.225838635349646e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.783200948731974e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0004640729166567,287.39630126953125,294.1499938964844,287.4979858398437,285.9888000488281,287.69000244140625,287.53399658203125,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898882126435,4.026916577970496e-09,0.0009898842545226,-0.0095965145155787,0.0,0.0,0.0,-0.0068375044502317,60.0,0.142666608095169,-0.0,-6.680849651274913e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.29036395973526e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.783200948731974e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,7.225838635349646e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.783200948731974e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0004640729166567,287.39630126953125,294.1499938964844,287.4979858398437,285.9888000488281,287.69000244140625,287.53399658203125,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898882126435,4.026916577970496e-09,0.0009898842545226,-0.0095965145155787,0.0,0.0,0.0,-0.0068375044502317,60.0,0.142666608095169,-0.0,-6.680849651274913e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.286871500080451e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.779522952158004e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,7.223122520372272e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.779522952158004e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004638984391931,287.3948974609375,294.1499938964844,287.4810485839844,285.982666015625,287.6863708496094,287.5269470214844,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895159164443,3.990595853764489e-09,0.0009895119583234,-0.0095014106482267,0.0,0.0,0.0,-0.0068191862665116,60.0,0.1318259835243225,-0.0,-6.675825403590352e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,9.286871500080451e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.779522952158004e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,7.223122520372272e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.779522952158004e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004638984391931,287.3948974609375,294.1499938964844,287.4810485839844,285.982666015625,287.6863708496094,287.5269470214844,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895159164443,3.990595853764489e-09,0.0009895119583234,-0.0095014106482267,0.0,0.0,0.0,-0.0068191862665116,60.0,0.1318259835243225,-0.0,-6.675825403590352e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.284987027058378e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.777538798516616e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,7.221656414913014e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,9.777538070920856e-05,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46844482421875,0.0,0.0,0.0004638042883016,287.39422607421875,294.1499938964844,287.47186279296875,285.9789733886719,287.6844177246094,287.5226745605469,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893149835988,3.970996864666176e-09,0.0009893110254779,-0.0094500929117202,0.0,0.0,0.0,-0.0068093012087047,60.0,0.125735655426979,-0.0,-6.673115393596163e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.283072722610086e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,9.775522630661726e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,7.220167753985152e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.775522630661726e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004637086822185,287.3935546875,294.1499938964844,287.4623107910156,285.974853515625,287.6824035644531,287.51812744140625,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891109075397,3.951091454013067e-09,0.0009891070658341,-0.0093979723751544,0.0,0.0,0.0,-0.0067992620170116,60.0,0.1194576546549797,-0.0,-6.670363461580564e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.279156074626373e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.771398617886008e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,7.217121310532093e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.771397890290244e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0004635130462702,287.3921813964844,294.1499938964844,287.4419860839844,285.96551513671875,287.67822265625,287.5082702636719,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886936750262,3.910365364845347e-09,0.0009886898333206,-0.0092913331463932,0.0,0.0,0.0,-0.006778722628951,60.0,0.1063195690512657,-0.0,-6.664734542027875e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.279156074626373e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.771398617886008e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,7.217121310532093e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.771397890290244e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0004635130462702,287.3921813964844,294.1499938964844,287.4419860839844,285.96551513671875,287.67822265625,287.5082702636719,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886936750262,3.910365364845347e-09,0.0009886898333206,-0.0092913331463932,0.0,0.0,0.0,-0.006778722628951,60.0,0.1063195690512657,-0.0,-6.664734542027875e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.275125194108114e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.767153824213892e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.213986100396141e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,9.767153096618132e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004633116768673,287.390869140625,294.1499938964844,287.4203796386719,285.95489501953125,287.6737060546875,287.49688720703125,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882639860734,3.8684482284168115e-09,0.0009882601443678,-0.0091815758496522,0.0,0.0,0.0,-0.0067575816065073,60.0,0.0920606032013893,-0.0,-6.658943618731429e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.275125194108114e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.767153824213892e-05,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.213986100396141e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,9.767153096618132e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.0004633116768673,287.390869140625,294.1499938964844,287.4203796386719,285.95489501953125,287.6737060546875,287.49688720703125,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882639860734,3.8684482284168115e-09,0.0009882601443678,-0.0091815758496522,0.0,0.0,0.0,-0.0067575816065073,60.0,0.0920606032013893,-0.0,-6.658943618731429e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
