time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.271100861951707e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.762916306499392e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,7.210856711026281e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.76291557890363e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004631106567103,287.3895568847656,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48419189453125,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878351120278,3.8266012580834285e-09,0.0009878312703222,-0.0090720020234584,0.0,0.0,0.0,-0.0067364764399826,60.0,0.076962299644947,-0.0,-6.653165485204229e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.271100861951707e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.762916306499392e-05,297.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,7.210856711026281e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.76291557890363e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004631106567103,287.3895568847656,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48419189453125,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878351120278,3.8266012580834285e-09,0.0009878312703222,-0.0090720020234584,0.0,0.0,0.0,-0.0067364764399826,60.0,0.076962299644947,-0.0,-6.653165485204229e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.267176210414618e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.758782834978774e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.20780371921137e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.758782834978774e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004629146133083,287.3882751464844,294.1499938964844,287.3739929199219,285.9306335449219,287.6636962890625,287.47021484375,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874168317764,3.785789015608998e-09,0.0009874129900708,-0.0089651364833116,0.0,0.0,0.0,-0.0067158928140997,60.0,0.0611992552876472,-0.0,-6.647531591852386e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.267176210414618e-05,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.758782834978774e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.20780371921137e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.758782834978774e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,0.0004629146133083,287.3882751464844,294.1499938964844,287.3739929199219,285.9306335449219,287.6636962890625,287.47021484375,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874168317764,3.785789015608998e-09,0.0009874129900708,-0.0089651364833116,0.0,0.0,0.0,-0.0067158928140997,60.0,0.0611992552876472,-0.0,-6.647531591852386e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.26530483411625e-05,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.756812505656852e-05,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,7.206348527688533e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,9.756811778061092e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004628211318049,287.3876342773437,294.1499938964844,287.3619079589844,285.924072265625,287.66094970703125,287.4626770019531,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872174123302,3.766330358700998e-09,0.0009872136870399,-0.008914184756577,0.0,0.0,0.0,-0.006706079468131,60.0,0.053066398948431,-0.0,-6.644846450853947e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.26346838241443e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.754878556123003e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.204920257208869e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.754878556123003e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,0.0004627294256351,287.3869934082031,294.1499938964844,287.3497009277344,285.9173889160156,287.6581420898437,287.4550476074219,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870217181742,3.747234966766655e-09,0.0009870179928839,-0.008864183910191,0.0,0.0,0.0,-0.0066964491270482,60.0,0.0448826476931571,-0.0,-6.642212468932486e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.25993881537579e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.751161269377916e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.202174310805276e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.751161269377916e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,0.0004625530855264,287.3857421875,294.1499938964844,287.324951171875,285.9037170410156,287.6523742675781,287.439208984375,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866453474387,3.7105274408588684e-09,0.0009866416221484,-0.0087680676952004,0.0,0.0,0.0,-0.0066779348999261,60.0,0.0283462163060903,-0.0,-6.637149851940194e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.25993881537579e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.751161269377916e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,7.202174310805276e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.751161269377916e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,0.0004625530855264,287.3857421875,294.1499938964844,287.324951171875,285.9037170410156,287.6523742675781,287.439208984375,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866453474387,3.7105274408588684e-09,0.0009866416221484,-0.0087680676952004,0.0,0.0,0.0,-0.0066779348999261,60.0,0.0283462163060903,-0.0,-6.637149851940194e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.25721469684504e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.748293086886406e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.200056279543787e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.748293086886406e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.000462417025119,287.3846435546875,294.1499938964844,287.3030090332031,285.8915100097656,287.6469116210937,287.4241638183594,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863551240414,3.682202986965421e-09,0.0009863513987511,-0.0086938999593257,0.0,0.0,0.0,-0.0066636502742767,60.0,0.0135014289990067,-0.0,-6.633244709064456e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.256843623006716e-05,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.747902367962524e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,7.199767424026504e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.747902367962524e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004623985150828,287.3844909667969,294.1499938964844,287.29998779296875,285.88983154296875,287.6461486816406,287.4220886230469,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986315542832,3.678344295821033e-09,0.000986311933957,-0.0086837969720363,0.0,0.0,0.0,-0.006661704275757,60.0,0.0114771146327257,-0.0,-6.632712512555372e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.2540452897083e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.74495560512878e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.197591185104102e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.74495487753302e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0004622587002813,287.3832702636719,294.1499938964844,287.2750244140625,285.8759155273437,287.63970947265625,287.4045104980469,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860170539468,3.649239355141276e-09,0.0009860134450718,-0.008607585914433,0.0,0.0,0.0,-0.0066470243036746,60.0,-0.0054127932526171,-0.0,-6.62870078826927e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.2540452897083e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.74495560512878e-05,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.197591185104102e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.74495487753302e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0004622587002813,287.3832702636719,294.1499938964844,287.2750244140625,285.8759155273437,287.63970947265625,287.4045104980469,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860170539468,3.649239355141276e-09,0.0009860134450718,-0.008607585914433,0.0,0.0,0.0,-0.0066470243036746,60.0,-0.0054127932526171,-0.0,-6.62870078826927e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.251789015252144e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.742579277371988e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.195836224127561e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.742579277371988e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,0.000462145981146,287.382080078125,294.1499938964844,287.25030517578125,285.8621826171875,287.63287353515625,287.3859558105469,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857767727226,3.625772571069774e-09,0.0009857731638476,-0.0085461381822824,0.0,0.0,0.0,-0.006635189987719,60.0,-0.0222316421568393,-0.0,-6.625467818821562e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.251789015252144e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.742579277371988e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.195836224127561e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.742579277371988e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,0.000462145981146,287.382080078125,294.1499938964844,287.25030517578125,285.8621826171875,287.63287353515625,287.3859558105469,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857767727226,3.625772571069774e-09,0.0009857731638476,-0.0085461381822824,0.0,0.0,0.0,-0.006635189987719,60.0,-0.0222316421568393,-0.0,-6.625467818821562e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.250804578186944e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.741542453411968e-05,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.195070065790787e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.741542453411968e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,0.0004620968247763,287.3815002441406,294.1499938964844,287.2380676269531,285.85546875,287.6293640136719,287.3765563964844,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856718825176,3.6155314298014223e-09,0.0009856682736426,-0.0085193216800689,0.0,0.0,0.0,-0.0066300253383815,60.0,-0.0305712800472974,-0.0,-6.624056680948345e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.249941649613902e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.740634413901716e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.19439922249876e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.740633686305956e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0004620537220034,287.3808898925781,294.1499938964844,287.2260131835937,285.848876953125,287.62579345703125,287.3670349121094,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855799144133,3.606557497093376e-09,0.0009855763055384,-0.0084958234801888,0.0,0.0,0.0,-0.0066254995763301,60.0,-0.0388317219913005,-0.0,-6.62282033658812e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.248535934602842e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.739154484122992e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.193305646069348e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.73915375652723e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0004619835235644,287.3797302246094,294.1499938964844,287.2023620605469,285.836181640625,287.6184387207031,287.34765625,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854297386482,3.591936303948272e-09,0.0009854261297732,-0.0084575386717915,0.0,0.0,0.0,-0.0066181235015392,60.0,-0.0550755225121974,-0.0,-6.620806658474977e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.248535934602842e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.739154484122992e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.193305646069348e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.73915375652723e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,0.0004619835235644,287.3797302246094,294.1499938964844,287.2023620605469,285.836181640625,287.6184387207031,287.34765625,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854297386482,3.591936303948272e-09,0.0009854261297732,-0.0084575386717915,0.0,0.0,0.0,-0.0066181235015392,60.0,-0.0550755225121974,-0.0,-6.620806658474977e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.247630805475636e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.738200606079772e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,7.192602060968056e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.738200606079772e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.000461938267108,287.3785705566406,294.1499938964844,287.1796264648437,285.8243103027344,287.61083984375,287.3279113769531,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853332303464,3.582513175004464e-09,0.0009853296214714,-0.0084328642114996,0.0,0.0,0.0,-0.0066133714281022,60.0,-0.0708029568195343,-0.0,-6.619509207439478e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.247630805475636e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,9.738200606079772e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,7.192602060968056e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.738200606079772e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.000461938267108,287.3785705566406,294.1499938964844,287.1796264648437,285.8243103027344,287.61083984375,287.3279113769531,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853332303464,3.582513175004464e-09,0.0009853296214714,-0.0084328642114996,0.0,0.0,0.0,-0.0066133714281022,60.0,-0.0708029568195343,-0.0,-6.619509207439478e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.247182606486604e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.737729124026372e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.192253542598337e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.737728396430612e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004619159153662,287.37744140625,294.1499938964844,287.1579895019531,285.8134765625,287.6029663085937,287.3079833984375,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852853836491,3.577847795810385e-09,0.0009852817747741,-0.0084206480532884,0.0,0.0,0.0,-0.0066110184416174,60.0,-0.0858312174677848,-0.0,-6.618866876806352e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.247182606486604e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.737729124026372e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.192253542598337e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.737728396430612e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,0.0004619159153662,287.37744140625,294.1499938964844,287.1579895019531,285.8134765625,287.6029663085937,287.3079833984375,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852853836491,3.577847795810385e-09,0.0009852817747741,-0.0084206480532884,0.0,0.0,0.0,-0.0066110184416174,60.0,-0.0858312174677848,-0.0,-6.618866876806352e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.2471185780596e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.73766145762056e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.192203338490799e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.73766145762056e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004619127139449,287.3763122558594,294.1499938964844,287.1376953125,285.8039245605469,287.5948791503906,287.2880249023437,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852783987298,3.577171225899178e-09,0.0009852747898548,-0.0084188757464289,0.0,0.0,0.0,-0.0066106771118938,60.0,-0.1000871881842613,-0.0,-6.61877308516523e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.2471185780596e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.73766145762056e-05,297.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.192203338490799e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.73766145762056e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004619127139449,287.3763122558594,294.1499938964844,287.1376953125,285.8039245605469,287.5948791503906,287.2880249023437,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852783987298,3.577171225899178e-09,0.0009852747898548,-0.0084188757464289,0.0,0.0,0.0,-0.0066106771118938,60.0,-0.1000871881842613,-0.0,-6.61877308516523e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.24727282836102e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.73782443907112e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,7.192323391791433e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.737823711475356e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0004619204264599,287.3757629394531,294.1499938964844,287.12811279296875,285.7996826171875,287.5907592773437,287.2781066894531,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852949297055,3.5787726115898973e-09,0.0009852914372459,-0.0084230694919824,0.0,0.0,0.0,-0.0066114854998886,60.0,-0.106699414551258,-0.0,-6.618994063956053e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.247456182492896e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.738017251947896e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.192466000560671e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416809082031,0.0,0.0,9.738016524352132e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,0.0004619295650627,287.3752136230469,294.1499938964844,287.11895751953125,285.7958374023437,287.58660888671875,287.2682189941406,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853144874796,3.5806722031850313e-09,0.0009853108786046,-0.0084280436858534,0.0,0.0,0.0,-0.0066124438308179,60.0,-0.1131999418139457,-0.0,-6.619255543682814e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.248009155271576e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.73859932855703e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.19289600965567e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.73859932855703e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004619572137016,287.3741149902344,294.1499938964844,287.1019897460937,285.7894592285156,287.5782165527344,287.2486877441406,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853730443865,3.586411834177738e-09,0.0009853695519268,-0.00844307243824,0.0,0.0,0.0,-0.0066153374500572,60.0,-0.125438779592514,-0.0,-6.620045667204978e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.248009155271576e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.73859932855703e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.19289600965567e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.73859932855703e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0004619572137016,287.3741149902344,294.1499938964844,287.1019897460937,285.7894592285156,287.5782165527344,287.2486877441406,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853730443865,3.586411834177738e-09,0.0009853695519268,-0.00844307243824,0.0,0.0,0.0,-0.0066153374500572,60.0,-0.125438779592514,-0.0,-6.620045667204978e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.248774586012588e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.73940477706492e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.19349118298851e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.73940477706492e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.000461995427031,287.3730773925781,294.1499938964844,287.08758544921875,285.7850952148437,287.570068359375,287.2304077148437,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854545351117,3.5943561460527462e-09,0.0009854510426521,-0.0084638744592666,0.0,0.0,0.0,-0.0066193444654345,60.0,-0.1359426081180572,-0.0,-6.621139903018047e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.24880660022609e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.739438974065706e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.193515921244398e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.739438246469943e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.0004619970277417,287.373046875,294.1499938964844,287.0870361328125,285.78497314453125,287.5697326660156,287.2296447753906,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854580275714,3.594688324781714e-09,0.0009854544186964,-0.0084647443145513,0.0,0.0,0.0,-0.0066195116378366,60.0,-0.1363802254199981,-0.0,-6.621186088295873e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.249743015971036e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.740424866322428e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.194244244601578e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.740424866322428e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0004620437975972,287.3719787597656,294.1499938964844,287.0743103027344,285.7825927734375,287.5611267089844,287.2113037109375,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855576790869,3.604413656432825e-09,0.0009855540702119,-0.0084902103990316,0.0,0.0,0.0,-0.0066244169138371,60.0,-0.1458530724048614,-0.0,-6.62252546135278e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.249743015971036e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.740424866322428e-05,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.194244244601578e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.740424866322428e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0004620437975972,287.3719787597656,294.1499938964844,287.0743103027344,285.7825927734375,287.5611267089844,287.2113037109375,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855576790869,3.604413656432825e-09,0.0009855540702119,-0.0084902103990316,0.0,0.0,0.0,-0.0066244169138371,60.0,-0.1458530724048614,-0.0,-6.62252546135278e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.25073109101504e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.741466055857018e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.195013313321397e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.741465328261256e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004620931576937,287.3709411621094,294.1499938964844,287.0639953613281,285.7825622558594,287.5525207519531,287.19384765625,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856629185378,3.614680110786139e-09,0.0009856593096628,-0.0085170930251479,0.0,0.0,0.0,-0.0066295946016907,60.0,-0.1537838280200958,-0.0,-6.623939441396942e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.25073109101504e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.741466055857018e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.195013313321397e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.741465328261256e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004620931576937,287.3709411621094,294.1499938964844,287.0639953613281,285.7825622558594,287.5525207519531,287.19384765625,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856629185378,3.614680110786139e-09,0.0009856593096628,-0.0085170930251479,0.0,0.0,0.0,-0.0066295946016907,60.0,-0.1537838280200958,-0.0,-6.623939441396942e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.251212031813338e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.741971734911203e-05,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.195387297542766e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.741971734911203e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,0.0004621171974577,287.37042236328125,294.1499938964844,287.0598449707031,285.78350830078125,287.5482482910156,287.1856689453125,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857141412794,3.6196730057724835e-09,0.0009857105324044,-0.0085301669314503,0.0,0.0,0.0,-0.0066321128979325,60.0,-0.156884953379631,-0.0,-6.624627246765158e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.25167987588793e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.742464317241684e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,7.195751095423475e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.742464317241684e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004621405387297,287.3699035644531,294.1499938964844,287.0563659667969,285.7850952148437,287.5439453125,287.177734375,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857638506218,3.624528455148379e-09,0.0009857602417469,-0.008542881347239,0.0,0.0,0.0,-0.0066345618106424,60.0,-0.1596802920103073,-0.0,-6.625296578022244e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.252544259652495e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.743374539539218e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.196423393907025e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.743374539539218e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0004621837288141,287.368896484375,294.1499938964844,287.0516357421875,285.7903747558594,287.5354309082031,287.16259765625,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858559351414,3.6335054964808924e-09,0.0009858523262664,-0.0085663869976997,0.0,0.0,0.0,-0.0066390894353389,60.0,-0.1642235964536667,-0.0,-6.626532922382466e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,9.252544259652495e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.743374539539218e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.196423393907025e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.743374539539218e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0004621837288141,287.368896484375,294.1499938964844,287.0516357421875,285.7903747558594,287.5354309082031,287.16259765625,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858559351414,3.6335054964808924e-09,0.0009858523262664,-0.0085663869976997,0.0,0.0,0.0,-0.0066390894353389,60.0,-0.1642235964536667,-0.0,-6.626532922382466e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.253287134924904e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.744157432578504e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.197001104941592e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.744156704982744e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,0.0004622208361979,287.3678894042969,294.1499938964844,287.04998779296875,285.79864501953125,287.5270080566406,287.1490783691406,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859349811449,3.641223544903481e-09,0.0009859313722699,-0.0085865966975688,0.0,0.0,0.0,-0.0066429818980395,60.0,-0.1665433645248413,-0.0,-6.6275966048579e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
