time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366000,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.253287134924904e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.744157432578504e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,7.197001104941592e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.744156704982744e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,0.0004622208361979,287.3678894042969,294.1499938964844,287.04998779296875,285.79864501953125,287.5270080566406,287.1490783691406,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859349811449,3.641223544903481e-09,0.0009859313722699,-0.0085865966975688,0.0,0.0,0.0,-0.0066429818980395,60.0,-0.1665433645248413,-0.0,-6.6275966048579e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.25495260162279e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.745910938363522e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.198296225396916e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.745910938363522e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0004623040440492,287.36688232421875,294.1499938964844,287.0516357421875,285.81005859375,287.5187683105469,287.13726806640625,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861121652647,3.658526814831475e-09,0.0009861085563898,-0.0086319055408239,0.0,0.0,0.0,-0.0066517079249024,60.0,-0.1666167229413986,-0.0,-6.62998118627911e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.25495260162279e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.745910938363522e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.198296225396916e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.745910938363522e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0004623040440492,287.36688232421875,294.1499938964844,287.0516357421875,285.81005859375,287.5187683105469,287.13726806640625,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861121652647,3.658526814831475e-09,0.0009861085563898,-0.0086319055408239,0.0,0.0,0.0,-0.0066517079249024,60.0,-0.1666167229413986,-0.0,-6.62998118627911e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.258672798750922e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.749828313943e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.201189873740077e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.749827586347236e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004624898429028,287.36590576171875,294.1499938964844,287.0563659667969,285.8244323730469,287.5107727050781,287.1274719238281,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865083266049,3.697188555307207e-09,0.0009865047177299,-0.0087331403046846,0.0,0.0,0.0,-0.0066712065599858,60.0,-0.1644956767559051,-0.0,-6.635310256797311e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.258672798750922e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.749828313943e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,7.201189873740077e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.749827586347236e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004624898429028,287.36590576171875,294.1499938964844,287.0563659667969,285.8244323730469,287.5107727050781,287.1274719238281,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865083266049,3.697188555307207e-09,0.0009865047177299,-0.0087331403046846,0.0,0.0,0.0,-0.0066712065599858,60.0,-0.1644956767559051,-0.0,-6.635310256797311e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.26095963222906e-05,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.752236655913292e-05,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,7.202968845376745e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.752236655913292e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,0.0004626041045412,287.36541748046875,294.1499938964844,287.0598449707031,285.83270263671875,287.5068359375,287.1230163574219,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867519838735,3.720964647513369e-09,0.0009867482585832,-0.0087953973561525,0.0,0.0,0.0,-0.006683197338134,60.0,-0.162952572107315,-0.0,-6.638588700980108e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.264070831704883e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.75551301962696e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,7.205388101283461e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.7555122920312e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.000462759489892,287.3649597167969,294.1499938964844,287.0639953613281,285.84161376953125,287.5030212402344,287.1195068359375,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870835347101,3.753299449016367e-09,0.0009870798094198,-0.0088800648227334,0.0,0.0,0.0,-0.0066995057277381,60.0,-0.1605610102415084,-0.0,-6.643048777732474e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.271210728911684e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.763031994225456e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.210941839730367e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.763031266629696e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004631161573342,287.3639831542969,294.1499938964844,287.0743103027344,285.8613586425781,287.49560546875,287.1138000488281,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878440760076,3.827518302301769e-09,0.0009878402343019,-0.0090744039043784,0.0,0.0,0.0,-0.0067369369789958,60.0,-0.1546889841556549,-0.0,-6.653291961811193e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.271210728911684e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.763031994225456e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,7.210941839730367e-05,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.763031266629696e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004631161573342,287.3639831542969,294.1499938964844,287.0743103027344,285.8613586425781,287.49560546875,287.1138000488281,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878440760076,3.827518302301769e-09,0.0009878402343019,-0.0090744039043784,0.0,0.0,0.0,-0.0067369369789958,60.0,-0.1546889841556549,-0.0,-6.653291961811193e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.279824007535352e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.772102202987298e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.217641541501507e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.772102202987298e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004635464283637,287.3630676269531,294.1499938964844,287.0870361328125,285.8834533691406,287.4884948730469,287.1102905273437,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887616615742,3.9170524601672704e-09,0.0009887578198686,-0.0093088438734412,0.0,0.0,0.0,-0.0067820926196873,60.0,-0.1471327841281891,-0.0,-6.665658958127096e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.279824007535352e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.772102202987298e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.217641541501507e-05,297.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.772102202987298e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,0.0004635464283637,287.3630676269531,294.1499938964844,287.0870361328125,285.8834533691406,287.4884948730469,287.1102905273437,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887616615742,3.9170524601672704e-09,0.0009887578198686,-0.0093088438734412,0.0,0.0,0.0,-0.0067820926196873,60.0,-0.1471327841281891,-0.0,-6.665658958127096e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.289773151976988e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.7825781267602e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.22537879482843e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.7825781267602e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,0.0004640433762688,287.36212158203125,294.1499938964844,287.1019897460937,285.9076843261719,287.4817810058594,287.1091613769531,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898216230794,4.020467070375844e-09,0.0009898176649585,-0.0095796268433332,0.0,0.0,0.0,-0.0068342490121722,60.0,-0.1379826217889785,-0.0,-6.679957209598797e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.289773151976988e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.7825781267602e-05,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.22537879482843e-05,297.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.7825781267602e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,0.0004640433762688,287.36212158203125,294.1499938964844,287.1019897460937,285.9076843261719,287.4817810058594,287.1091613769531,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898216230794,4.020467070375844e-09,0.0009898176649585,-0.0095796268433332,0.0,0.0,0.0,-0.0068342490121722,60.0,-0.1379826217889785,-0.0,-6.679957209598797e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.30077803786844e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.794167272048072e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,7.233938231365755e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.794167272048072e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004645931185223,287.3612060546875,294.1499938964844,287.11895751953125,285.9338684082031,287.4754333496094,287.1101989746094,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909941582009,4.1348653390116405e-09,0.0009909899672493,-0.0098791681230068,0.0,0.0,0.0,-0.0068919449113309,60.0,-0.1275068819522857,-0.0,-6.695792365007949e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.30077803786844e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.794167272048072e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,7.233938231365755e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.794167272048072e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0004645931185223,287.3612060546875,294.1499938964844,287.11895751953125,285.9338684082031,287.4754333496094,287.1101989746094,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909941582009,4.1348653390116405e-09,0.0009909899672493,-0.0098791681230068,0.0,0.0,0.0,-0.0068919449113309,60.0,-0.1275068819522857,-0.0,-6.695792365007949e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.306716674473137e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.800420957617462e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.238557736855e-05,297.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.800420957617462e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0004648897738661,287.3607788085937,294.1499938964844,287.12811279296875,285.9476318359375,287.4724426269531,287.1119689941406,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916269918903,4.196601288697366e-09,0.0009916228009387,-0.0100408168509602,0.0,0.0,0.0,-0.006923081818968,60.0,-0.1216285303235054,-0.0,-6.704345878461028e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.312735346611588e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.806759044295176e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.243238360388204e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.806758316699415e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,0.0004651903873309,287.3603210449219,294.1499938964844,287.1376953125,285.9617614746094,287.46954345703125,287.1141662597656,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922682074829,4.259160579778154e-09,0.000992263900116,-0.0102046187967062,0.0,0.0,0.0,-0.0069546331651508,60.0,-0.1155278384685516,-0.0,-6.713018763093714e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.325239807367323e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.819926344789565e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.252964132931083e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.819926344789565e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0004658150137402,287.35943603515625,294.1499938964844,287.1579895019531,285.9911804199219,287.4640808105469,287.12042236328125,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936003480106,4.389147267858107e-09,0.0009935959242284,-0.0105449706315994,0.0,0.0,0.0,-0.0070201903581619,60.0,-0.1025314256548881,-0.0,-6.731057311526456e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.325239807367323e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.819926344789565e-05,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.252964132931083e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.819926344789565e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0004658150137402,287.35943603515625,294.1499938964844,287.1579895019531,285.9911804199219,287.4640808105469,287.12042236328125,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936003480106,4.389147267858107e-09,0.0009935959242284,-0.0105449706315994,0.0,0.0,0.0,-0.0070201903581619,60.0,-0.1025314256548881,-0.0,-6.731057311526456e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.33799092308618e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.833354852162302e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,7.262881990754977e-05,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.83335412456654e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004664519801735,287.3585510253906,294.1499938964844,287.1796264648437,286.0218811035156,287.4591064453125,287.1292419433594,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949589148163,4.521700791570993e-09,0.0009949543746188,-0.0108920391649007,0.0,0.0,0.0,-0.0070870430208742,60.0,-0.0884312465786933,-0.0,-6.749476710865565e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.33799092308618e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.833354852162302e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,7.262881990754977e-05,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.83335412456654e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004664519801735,287.3585510253906,294.1499938964844,287.1796264648437,286.0218811035156,287.4591064453125,287.1292419433594,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949589148163,4.521700791570993e-09,0.0009949543746188,-0.0108920391649007,0.0,0.0,0.0,-0.0070870430208742,60.0,-0.0884312465786933,-0.0,-6.749476710865565e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.350571781396866e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.846602915786208e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.272667426150292e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.846602188190444e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004670804191846,287.357666015625,294.1499938964844,287.2023620605469,286.0536499023437,287.45458984375,287.1404724121094,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962993208318,4.652480178890528e-09,0.000996294664219,-0.011234457604587,0.0,0.0,0.0,-0.0071530006825923,60.0,-0.073433794081211,-0.0,-6.767674420871117e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.350571781396866e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.846602915786208e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.272667426150292e-05,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.846602188190444e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004670804191846,287.357666015625,294.1499938964844,287.2023620605469,286.0536499023437,287.45458984375,287.1404724121094,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962993208318,4.652480178890528e-09,0.000996294664219,-0.011234457604587,0.0,0.0,0.0,-0.0071530006825923,60.0,-0.073433794081211,-0.0,-6.767674420871117e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.362563287140802e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.859230340225622e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.281993748620152e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.859230340225622e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004676794342231,287.3568115234375,294.1499938964844,287.2260131835937,286.0863037109375,287.4505615234375,287.1540222167969,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,4.777134687827811e-09,0.0009975722059607,-0.0115608368068933,0.0,0.0,0.0,-0.0072158696129918,60.0,-0.057695098221302,-0.0,-6.785042927504037e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.362563287140802e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.859230340225622e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.281993748620152e-05,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.859230340225622e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004676794342231,287.3568115234375,294.1499938964844,287.2260131835937,286.0863037109375,287.4505615234375,287.1540222167969,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,4.777134687827811e-09,0.0009975722059607,-0.0115608368068933,0.0,0.0,0.0,-0.0072158696129918,60.0,-0.057695098221302,-0.0,-6.785042927504037e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.368085011374204e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.865044557955116e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,7.286288018804044e-05,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,9.865044557955116e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004679552221205,287.3563842773437,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.16180419921875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981651091948,4.8345274450412035e-09,0.0009981603361666,-0.0117111047729849,0.0,0.0,0.0,-0.0072448151186108,60.0,-0.0495364665985107,-0.0,-6.793047191422374e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.373599459649996e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.870851499726996e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.290577195817605e-05,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.870851499726996e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004682306898757,287.35595703125,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1698608398437,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998752657324,4.891854032962328e-09,0.0009987477678805,-0.0118611985817551,0.0,0.0,0.0,-0.0072737270966172,60.0,-0.0413214229047298,-0.0,-6.801046481541563e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.383277938468382e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.881043661152944e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,7.298104901565239e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.881043661152944e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004687141336034,287.3551330566406,294.1499938964844,287.2750244140625,286.1533508300781,287.4440612792969,287.187255859375,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997839806601,4.99246199936465e-09,0.0009997789748013,-0.0121246110647916,0.0,0.0,0.0,-0.0073244688101112,60.0,-0.0245904624462127,-0.0,-6.815097464141219e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.383277938468382e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.881043661152944e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,7.298104901565239e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.881043661152944e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004687141336034,287.3551330566406,294.1499938964844,287.2750244140625,286.1533508300781,287.4440612792969,287.187255859375,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997839806601,4.99246199936465e-09,0.0009997789748013,-0.0121246110647916,0.0,0.0,0.0,-0.0073244688101112,60.0,-0.0245904624462127,-0.0,-6.815097464141219e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.391663479618728e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.889873763313516e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.304627069970593e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.889873763313516e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004691330250352,287.35430908203125,294.1499938964844,287.29998779296875,286.18731689453125,287.4415283203125,287.206298828125,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006773518398,5.079626497206391e-09,0.001000672345981,-0.0123528242111206,0.0,0.0,0.0,-0.0073684295639395,60.0,-0.0075602321885526,-0.0,-6.827282561516769e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.391663479618728e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.889873763313516e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.304627069970593e-05,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.889873763313516e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004691330250352,287.35430908203125,294.1499938964844,287.29998779296875,286.18731689453125,287.4415283203125,287.206298828125,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006773518398,5.079626497206391e-09,0.001000672345981,-0.0123528242111206,0.0,0.0,0.0,-0.0073684295639395,60.0,-0.0075602321885526,-0.0,-6.827282561516769e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.39904130063951e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.897643030853942e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.3103656177409e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.897643030853942e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004695015668403,287.3534851074219,294.1499938964844,287.324951171875,286.2212829589844,287.43951416015625,287.22662353515625,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014633880928,5.1563180392122385e-09,0.0010014582658186,-0.0125536164268851,0.0,0.0,0.0,-0.0074071087874472,60.0,0.0095913205295801,-0.0,-6.838011756826745e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,9.39904130063951e-05,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.897643030853942e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.3103656177409e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.897643030853942e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004695015668403,287.3534851074219,294.1499938964844,287.324951171875,286.2212829589844,287.43951416015625,287.22662353515625,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014633880928,5.1563180392122385e-09,0.0010014582658186,-0.0125536164268851,0.0,0.0,0.0,-0.0074071087874472,60.0,0.0095913205295801,-0.0,-6.838011756826745e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.406366007169709e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.905356273520738e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.316062692552805e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.905356273520738e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004698674601968,287.3526916503906,294.1499938964844,287.3497009277344,286.25506591796875,287.4379577636719,287.2480163574219,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022438364103,5.232459798776291e-09,0.0010022385977208,-0.0127529669553041,0.0,0.0,0.0,-0.0074455100111663,60.0,0.0266988258808851,-0.0,-6.848673450576825e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.406366007169709e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.905356273520738e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,7.316062692552805e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.905356273520738e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004698674601968,287.3526916503906,294.1499938964844,287.3497009277344,286.25506591796875,287.4379577636719,287.2480163574219,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022438364103,5.232459798776291e-09,0.0010022385977208,-0.0127529669553041,0.0,0.0,0.0,-0.0074455100111663,60.0,0.0266988258808851,-0.0,-6.848673450576825e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.410757047589868e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.909980872180312e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.319478027056903e-05,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.909980144584551e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004700867866631,287.352294921875,294.1499938964844,287.3619079589844,286.2718200683594,287.4373779296875,287.2591552734375,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,5.278104620032309e-09,0.0010027064708992,-0.012872471474111,0.0,0.0,0.0,-0.0074685313738882,60.0,0.0351574681699276,-0.0,-6.855068335198666e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.415008389623836e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.91445776890032e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,7.322784222196788e-05,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.91445704130456e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.000470299157314,287.3518981933594,294.1499938964844,287.3739929199219,286.2884521484375,287.43682861328125,287.270263671875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031642159447,5.322295937304489e-09,0.0010031588608399,-0.0129881696775555,0.0,0.0,0.0,-0.0074908169917762,60.0,0.0436100922524929,-0.0,-6.861262846769024e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.426700853509828e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.92677014437504e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.331878441618755e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.92677014437504e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004708832129836,287.35113525390625,294.1499938964844,287.39764404296875,286.3211669921875,287.4361267089844,287.293212890625,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044103255495,5.443841821772821e-09,0.0010044048540294,-0.013306388631463,0.0,0.0,0.0,-0.0075521194376051,60.0,0.0602055266499519,-0.0,-6.878314451341795e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.426700853509828e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.92677014437504e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.331878441618755e-05,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.92677014437504e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004708832129836,287.35113525390625,294.1499938964844,287.39764404296875,286.3211669921875,287.4361267089844,287.293212890625,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044103255495,5.443841821772821e-09,0.0010044048540294,-0.013306388631463,0.0,0.0,0.0,-0.0075521194376051,60.0,0.0602055266499519,-0.0,-6.878314451341795e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
