time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.440994472242892e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.941821917891502e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.342996104853228e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.941821917891502e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0004715972172562,287.350341796875,294.1499938964844,287.4203796386719,286.3530578613281,287.4358825683594,287.31671142578125,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059328051283,5.592428742318134e-09,0.0010059272171929,-0.0136953992769122,0.0,0.0,0.0,-0.0076270564459264,60.0,0.076238565146923,-0.0,-6.899188065290218e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.440994472242892e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.941821917891502e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,7.342996104853228e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.941821917891502e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0004715972172562,287.350341796875,294.1499938964844,287.4203796386719,286.3530578613281,287.4358825683594,287.31671142578125,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059328051283,5.592428742318134e-09,0.0010059272171929,-0.0136953992769122,0.0,0.0,0.0,-0.0076270564459264,60.0,0.076238565146923,-0.0,-6.899188065290218e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.457864507567136e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.959586896002293e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.356116839218885e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.959586896002293e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004724398895632,287.3495788574219,294.1499938964844,287.4419860839844,286.3838806152344,287.4360046386719,287.34051513671875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007730141282,5.767798683109504e-09,0.0010077244369313,-0.014154520817101,0.0,0.0,0.0,-0.0077155022881925,60.0,0.0916829109191894,-0.0,-6.923864503960432e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.457864507567136e-05,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.959586896002293e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.356116839218885e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.959586896002293e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004724398895632,287.3495788574219,294.1499938964844,287.4419860839844,286.3838806152344,287.4360046386719,287.34051513671875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007730141282,5.767798683109504e-09,0.0010077244369313,-0.014154520817101,0.0,0.0,0.0,-0.0077155022881925,60.0,0.0916829109191894,-0.0,-6.923864503960432e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.476952254772186e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.979687456507236e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.370962703134865e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.979686728911474e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004733933892566,287.3488464355469,294.1499938964844,287.4623107910156,286.41339111328125,287.4364929199219,287.3643798828125,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009763800539,5.966227067943919e-09,0.0010097578633576,-0.0146739995107054,0.0,0.0,0.0,-0.0078155780211091,60.0,0.1063829064369201,-0.0,-6.951839282010043e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.476952254772186e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.979687456507236e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.370962703134865e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.979686728911474e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004733933892566,287.3488464355469,294.1499938964844,287.4623107910156,286.41339111328125,287.4364929199219,287.3643798828125,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009763800539,5.966227067943919e-09,0.0010097578633576,-0.0146739995107054,0.0,0.0,0.0,-0.0078155780211091,60.0,0.1063829064369201,-0.0,-6.951839282010043e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.487030183663592e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.990299440687522e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,7.378801092272624e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.990299440687522e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0004738967691082,287.3484802246094,294.1499938964844,287.47186279296875,286.4276123046875,287.43682861328125,287.37628173828125,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108377318829,6.0709912652612275e-09,0.0010108316782861,-0.0149482637643814,0.0,0.0,0.0,-0.0078684156760573,60.0,0.1135012507438659,-0.0,-6.966632071225831e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.497712017036974e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.0001000154807115,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,7.38710950827226e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,0.0001000154807115,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0004744303878396,287.3480834960937,294.1499938964844,287.4810485839844,286.4414367675781,287.43731689453125,287.3879699707031,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119758080691,6.182037992630285e-09,0.001011969638057,-0.0152389723807573,0.0,0.0,0.0,-0.0079244216904044,60.0,0.1201778054237365,-0.0,-6.98232867080151e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.51912224991247e-05,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0001002409408101,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.40376126486808e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0001002409408101,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0004754998371936,287.34735107421875,294.1499938964844,287.4979858398437,286.4677734375,287.4383850097656,287.4110107421875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142568498849,6.404606178733729e-09,0.0010142504470422,-0.0158216189593076,0.0,0.0,0.0,-0.008036671206355,60.0,0.1330092102289199,-0.0,-7.013841951675205e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.51912224991247e-05,297.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0001002409408101,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.40376126486808e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0001002409408101,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0004754998371936,287.34735107421875,294.1499938964844,287.4979858398437,286.4677734375,287.4383850097656,287.4110107421875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142568498849,6.404606178733729e-09,0.0010142504470422,-0.0158216189593076,0.0,0.0,0.0,-0.008036671206355,60.0,0.1330092102289199,-0.0,-7.013841951675205e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.540351311443374e-05,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0001004645018838,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.420273323077708e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0001004644946078,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004765602934639,287.3466491699219,294.1499938964844,287.5129699707031,286.4921569824219,287.439697265625,287.4329528808594,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165190324187,6.625301640639236e-09,0.0010165123967453,-0.0163993462920188,0.0,0.0,0.0,-0.0081479791551828,60.0,0.1445384919643402,-0.0,-7.045160543839303e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.540351311443374e-05,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0001004645018838,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.420273323077708e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0001004644946078,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004765602934639,287.3466491699219,294.1499938964844,287.5129699707031,286.4921569824219,287.439697265625,287.4329528808594,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165190324187,6.625301640639236e-09,0.0010165123967453,-0.0163993462920188,0.0,0.0,0.0,-0.0081479791551828,60.0,0.1445384919643402,-0.0,-7.045160543839303e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.559825411997736e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0001006695674732,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.435419684043154e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0001006695601972,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004775330598931,287.3459167480469,294.1499938964844,287.52569580078125,286.514404296875,287.44122314453125,287.4534606933594,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185939026996,6.827741039217017e-09,0.0010185870341956,-0.0169292706996202,0.0,0.0,0.0,-0.0082500772550702,60.0,0.154585063457489,-0.0,-7.073949603864095e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.559825411997736e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0001006695674732,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.435419684043154e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,0.0001006695601972,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004775330598931,287.3459167480469,294.1499938964844,287.52569580078125,286.514404296875,287.44122314453125,287.4534606933594,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185939026996,6.827741039217017e-09,0.0010185870341956,-0.0169292706996202,0.0,0.0,0.0,-0.0082500772550702,60.0,0.154585063457489,-0.0,-7.073949603864095e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.576072625350208e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001008406616165,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.448056567227468e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001008406543405,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,0.0004783446493092,287.34521484375,294.1499938964844,287.5360107421875,286.5342712402344,287.44293212890625,287.4719543457031,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203251149505,6.99664370884534e-09,0.0010203181300312,-0.0173713956028223,0.0,0.0,0.0,-0.0083352634683251,60.0,0.1628853976726532,-0.0,-7.098014265238818e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.576072625350208e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001008406616165,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.448056567227468e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,0.0001008406543405,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,0.0004783446493092,287.34521484375,294.1499938964844,287.5360107421875,286.5342712402344,287.44293212890625,287.4719543457031,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203251149505,6.99664370884534e-09,0.0010203181300312,-0.0173713956028223,0.0,0.0,0.0,-0.0083352634683251,60.0,0.1628853976726532,-0.0,-7.098014265238818e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.58318923949264e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,0.0001009156039799,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,7.453592115780339e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0001009155967039,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,0.0004787001525983,287.3448486328125,294.1499938964844,287.5401611328125,286.54327392578125,287.4437866210937,287.4805603027344,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210837936028,7.070625418492682e-09,0.0010210766922682,-0.0175650492310524,0.0,0.0,0.0,-0.0083725769072771,60.0,0.16654072701931,-0.0,-7.108567956493064e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,9.588901593815537e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001009757543215,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,7.458034815499559e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0001009757543215,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004789854865521,287.3445129394531,294.1499938964844,287.54364013671875,286.55157470703125,287.4447021484375,287.4886169433594,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216919472441,7.130005474920153e-09,0.0010216848459094,-0.0177204813808202,0.0,0.0,0.0,-0.0084025235846638,60.0,0.1697000712156295,-0.0,-7.117044020787945e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.59578828769736e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.000101048273791,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.46339064789936e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0001010482665151,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004793294647242,287.34381103515625,294.1499938964844,287.5483703613281,286.5660705566406,287.4465637207031,287.5025329589844,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224258294329,7.201590879191144e-09,0.0010224186116829,-0.0179078578948974,0.0,0.0,0.0,-0.0084386272355914,60.0,0.174252837896347,-0.0,-7.127269441298267e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.59578828769736e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.000101048273791,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,7.46339064789936e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,0.0001010482665151,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004793294647242,287.34381103515625,294.1499938964844,287.5483703613281,286.5660705566406,287.4465637207031,287.5025329589844,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224258294329,7.201590879191144e-09,0.0010224186116829,-0.0179078578948974,0.0,0.0,0.0,-0.0084386272355914,60.0,0.174252837896347,-0.0,-7.127269441298267e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.596576273906976e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001010565683827,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,7.464003283530474e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001010565683827,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004793688422068,287.3431396484375,294.1499938964844,287.54998779296875,286.5775451660156,287.44842529296875,287.5135498046875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225098812952,7.2097732228826325e-09,0.0010225027799606,-0.0179292764514684,0.0,0.0,0.0,-0.0084427557885646,60.0,0.176586627960205,-0.0,-7.128438994641328e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.596576273906976e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001010565683827,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,7.464003283530474e-05,297.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,0.0001010565683827,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004793688422068,287.3431396484375,294.1499938964844,287.54998779296875,286.5775451660156,287.44842529296875,287.5135498046875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225098812952,7.2097732228826325e-09,0.0010225027799606,-0.0179292764514684,0.0,0.0,0.0,-0.0084427557885646,60.0,0.176586627960205,-0.0,-7.128438994641328e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.592131391400471e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001010097621474,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,7.460546476067975e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001010097621474,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.0004791468090843,287.34246826171875,294.1499938964844,287.54998779296875,286.5874328613281,287.4502258300781,287.52203369140625,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220364201813,7.163558635170375e-09,0.0010220292024314,-0.0178083069622516,0.0,0.0,0.0,-0.0084194485098123,60.0,0.1774427890777588,-0.0,-7.12183592099791e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.592131391400471e-05,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001010097621474,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,7.460546476067975e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001010097621474,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,0.0004791468090843,287.34246826171875,294.1499938964844,287.54998779296875,286.5874328613281,287.4502258300781,287.52203369140625,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220364201813,7.163558635170375e-09,0.0010220292024314,-0.0178083069622516,0.0,0.0,0.0,-0.0084194485098123,60.0,0.1774427890777588,-0.0,-7.12183592099791e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.58284581429325e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.000100911987829,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.453325088135898e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.000100911980553,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004786829813383,287.341796875,294.1499938964844,287.54998779296875,286.5973205566406,287.4520263671875,287.5284118652344,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210471227765,7.0670220786439594e-09,0.0010210401378571,-0.0175556167960166,0.0,0.0,0.0,-0.0083707617595791,60.0,0.1775915026664734,-0.0,-7.108053523552371e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.58284581429325e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.000100911987829,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,7.453325088135898e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,0.000100911980553,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,0.0004786829813383,287.341796875,294.1499938964844,287.54998779296875,286.5973205566406,287.4520263671875,287.5284118652344,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210471227765,7.0670220786439594e-09,0.0010210401378571,-0.0175556167960166,0.0,0.0,0.0,-0.0083707617595791,60.0,0.1775915026664734,-0.0,-7.108053523552371e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.577082528267056e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0001008512917906,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,7.448841643054038e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0001008512845146,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004783950862474,287.34149169921875,294.1499938964844,287.54998779296875,286.6022644042969,287.4529113769531,287.5310974121094,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,7.007096680666791e-09,0.0010204262798652,-0.0173987578600645,0.0,0.0,0.0,-0.0083405403420329,60.0,0.1775674223899841,-0.0,-7.099504983898441e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.570120892021804e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0001007779792416,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.443427602993324e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0001007779792416,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004780473245773,287.3411560058594,294.1499938964844,287.54998779296875,286.6072082519531,287.45379638671875,287.5333557128906,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196910006925,6.934721241691477e-09,0.0010196841321885,-0.017209306359291,0.0,0.0,0.0,-0.0083040362223982,60.0,0.1774819195270538,-0.0,-7.089187192832469e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.554212010698392e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0001006104503176,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.431053381878883e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0001006104503176,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004772526444867,287.34051513671875,294.1499938964844,287.54998779296875,286.6170959472656,287.4555053710937,287.5370178222656,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017996110022,6.769324212285711e-09,0.0010179893579334,-0.0167763549834489,0.0,0.0,0.0,-0.0082206204533576,60.0,0.1772275269031524,-0.0,-7.0656362538557e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.554212010698392e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0001006104503176,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.431053381878883e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0001006104503176,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004772526444867,287.34051513671875,294.1499938964844,287.54998779296875,286.6170959472656,287.4555053710937,287.5370178222656,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017996110022,6.769324212285711e-09,0.0010179893579334,-0.0167763549834489,0.0,0.0,0.0,-0.0082206204533576,60.0,0.1772275269031524,-0.0,-7.0656362538557e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.536541620036588e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001004243749775,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.417310553137213e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0001004243749775,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004763699835166,287.33990478515625,294.1499938964844,287.54998779296875,286.626953125,287.4571838378906,287.539794921875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161134414374,6.585620493382294e-09,0.0010161068057641,-0.0162954702973365,0.0,0.0,0.0,-0.0081279706209898,60.0,0.1769072562456131,-0.0,-7.039524518859255e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.536541620036588e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001004243749775,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.417310553137213e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0001004243749775,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004763699835166,287.33990478515625,294.1499938964844,287.54998779296875,286.626953125,287.4571838378906,287.539794921875,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161134414374,6.585620493382294e-09,0.0010161068057641,-0.0162954702973365,0.0,0.0,0.0,-0.0081279706209898,60.0,0.1769072562456131,-0.0,-7.039524518859255e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.517960279481484e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001002287099254,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.40285831852816e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001002287099254,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0004754418332595,287.3392639160156,294.1499938964844,287.54998779296875,286.6368408203125,287.4588317871094,287.5419616699219,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141334496438,6.392443463454356e-09,0.0010141270468011,-0.0157897789031267,0.0,0.0,0.0,-0.0080305440351367,60.0,0.1765509694814682,-0.0,-7.01211817499825e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.517960279481484e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001002287099254,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,7.40285831852816e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0001002287099254,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0004754418332595,287.3392639160156,294.1499938964844,287.54998779296875,286.6368408203125,287.4588317871094,287.5419616699219,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141334496438,6.392443463454356e-09,0.0010141270468011,-0.0157897789031267,0.0,0.0,0.0,-0.0080305440351367,60.0,0.1765509694814682,-0.0,-7.01211817499825e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.499360021436588e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0001000328411464,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.38839153200388e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0001000328338705,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004745126934722,287.3386535644531,294.1499938964844,287.54998779296875,286.6466979980469,287.4604797363281,287.5436096191406,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121514787897,6.199067925649615e-09,0.0010121451923623,-0.015283552929759,0.0,0.0,0.0,-0.0079330159351229,60.0,0.1761773973703384,-0.0,-6.984737410675734e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.499360021436588e-05,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0001000328411464,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.38839153200388e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0001000328338705,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,0.0004745126934722,287.3386535644531,294.1499938964844,287.54998779296875,286.6466979980469,287.4604797363281,287.5436096191406,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121514787897,6.199067925649615e-09,0.0010121451923623,-0.015283552929759,0.0,0.0,0.0,-0.0079330159351229,60.0,0.1761773973703384,-0.0,-6.984737410675734e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.49044042499736e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.993890853365885e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,7.381453906418756e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.993890853365885e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,0.0004740671429317,287.33837890625,294.1499938964844,287.54998779296875,286.6516418457031,287.4612731933594,287.54425048828125,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112011805176,6.1063372136516145e-09,0.0010111950105056,-0.0150407953187823,0.0,0.0,0.0,-0.0078862477093935,60.0,0.1759909242391586,-0.0,-6.971625765572753e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.481721644988284e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.984709322452544e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,7.374672713922337e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.984709322452544e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004736316041089,287.33807373046875,294.1499938964844,287.54998779296875,286.6565856933594,287.4620666503906,287.5448608398437,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102721862494,6.015692388672278e-09,0.0010102661326527,-0.0148034943267703,0.0,0.0,0.0,-0.0078405318781733,60.0,0.1758062988519668,-0.0,-6.958821785474356e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.465565381105988e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.9676959507633e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.36210640752688e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.9676959507633e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004728245839942,287.33746337890625,294.1499938964844,287.54998779296875,286.6664428710937,287.463623046875,287.5458679199219,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085502872243,5.847727191365948e-09,0.0010085444664582,-0.0143637713044881,0.0,0.0,0.0,-0.007755818311125,60.0,0.1754512935876846,-0.0,-6.935126606322228e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
