time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370680,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.465565381105988e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.9676959507633e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.36210640752688e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.9676959507633e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004728245839942,287.33746337890625,294.1499938964844,287.54998779296875,286.6664428710937,287.463623046875,287.5458679199219,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085502872243,5.847727191365948e-09,0.0010085444664582,-0.0143637713044881,0.0,0.0,0.0,-0.007755818311125,60.0,0.1754512935876846,-0.0,-6.935126606322228e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.4515664386563e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.952954860636964e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.351218664553016e-05,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.952954860636964e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004721253062598,287.3368835449219,294.1499938964844,287.54998779296875,286.6763000488281,287.46514892578125,287.5466613769531,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070586577057,5.702191163692305e-09,0.001007052953355,-0.0139827597886323,0.0,0.0,0.0,-0.0076824179850518,60.0,0.1751256883144378,-0.0,-6.91462744839555e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.4515664386563e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.952954860636964e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.351218664553016e-05,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,9.952954860636964e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004721253062598,287.3368835449219,294.1499938964844,287.54998779296875,286.6763000488281,287.46514892578125,287.5466613769531,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070586577057,5.702191163692305e-09,0.001007052953355,-0.0139827597886323,0.0,0.0,0.0,-0.0076824179850518,60.0,0.1751256883144378,-0.0,-6.91462744839555e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.440237772651015e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.941025200532748e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.342406752286479e-05,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.941024472936988e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0004715594113804,287.3363342285156,294.1499938964844,287.54998779296875,286.6861572265625,287.4666442871094,287.5473022460937,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058514308184,5.5844093793666624e-09,0.0010058458428829,-0.01367440354079,0.0,0.0,0.0,-0.0076230154372751,60.0,0.1748422384262085,-0.0,-6.898060433968567e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.440237772651015e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.941025200532748e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.342406752286479e-05,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.941024472936988e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.0004715594113804,287.3363342285156,294.1499938964844,287.54998779296875,286.6861572265625,287.4666442871094,287.5473022460937,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058514308184,5.5844093793666624e-09,0.0010058458428829,-0.01367440354079,0.0,0.0,0.0,-0.0076230154372751,60.0,0.1748422384262085,-0.0,-6.898060433968567e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.43144696066156e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.931767999660224e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.335570262512192e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.931767999660224e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004711202927865,287.33575439453125,294.1499938964844,287.54998779296875,286.6960144042969,287.4681091308594,287.5477905273437,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049146367236,5.4930193726931975e-09,0.0010049091652035,-0.0134351393207907,0.0,0.0,0.0,-0.0075769228860735,60.0,0.1746011674404144,-0.0,-6.885218795105176e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.43144696066156e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.931767999660224e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,7.335570262512192e-05,297.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.931767999660224e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004711202927865,287.33575439453125,294.1499938964844,287.54998779296875,286.6960144042969,287.4681091308594,287.5477905273437,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049146367236,5.4930193726931975e-09,0.0010049091652035,-0.0134351393207907,0.0,0.0,0.0,-0.0075769228860735,60.0,0.1746011674404144,-0.0,-6.885218795105176e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.42781989579089e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.92794884950854e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,7.332748646149412e-05,297.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.927948121912776e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0004709391214419,287.3354797363281,294.1499938964844,287.54998779296875,286.700927734375,287.4688415527344,287.5480041503906,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045279050245,5.455308205171151e-09,0.0010045225499197,-0.0133364088833332,0.0,0.0,0.0,-0.0075579029507935,60.0,0.1744930744171142,-0.0,-6.87992383063829e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,9.425156167708336e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.925143967848272e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.330677181016654e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.92514324025251e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.000470806058729,287.335205078125,294.1499938964844,287.54998779296875,286.7058410644531,287.4695739746094,287.5481872558594,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042444337159,5.427616134312529e-09,0.0010042390786111,-0.0132639072835445,0.0,0.0,0.0,-0.0075439382344484,60.0,0.1744008958339691,-0.0,-6.876036451330948e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.421662252862006e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.92146451608278e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,7.327959610847756e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.921463788487016e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004706315230578,287.33465576171875,294.1499938964844,287.54998779296875,286.7156982421875,287.4709777832031,287.54852294921875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038717882707,5.391286972411535e-09,0.0010038664331659,-0.0131687950342893,0.0,0.0,0.0,-0.0075256139971315,60.0,0.1742522567510604,-0.0,-6.870939017744604e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.421662252862006e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.92146451608278e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,7.327959610847756e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.921463788487016e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004706315230578,287.33465576171875,294.1499938964844,287.54998779296875,286.7156982421875,287.4709777832031,287.54852294921875,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038717882707,5.391286972411535e-09,0.0010038664331659,-0.0131687950342893,0.0,0.0,0.0,-0.0075256139971315,60.0,0.1742522567510604,-0.0,-6.870939017744604e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.420145215699448e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.919866715790704e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.326779450522736e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.919866715790704e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004705557366833,287.3341369628906,294.1499938964844,287.54998779296875,286.7255249023437,287.4723815917969,287.5487976074219,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037100873887,5.375507594607143e-09,0.0010037046158686,-0.0131274824962019,0.0,0.0,0.0,-0.0075176558457314,60.0,0.1741420179605484,-0.0,-6.868724966579975e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,9.420145215699448e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.919866715790704e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.326779450522736e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.919866715790704e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004705557366833,287.3341369628906,294.1499938964844,287.54998779296875,286.7255249023437,287.4723815917969,287.5487976074219,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037100873887,5.375507594607143e-09,0.0010037046158686,-0.0131274824962019,0.0,0.0,0.0,-0.0075176558457314,60.0,0.1741420179605484,-0.0,-6.868724966579975e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.419996058568358e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.919709555106238e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.32666376279667e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.919709555106238e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004705482861027,287.3335876464844,294.1499938964844,287.54998779296875,286.7353820800781,287.4737243652344,287.54901123046875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036940220743,5.373951061926617e-09,0.0010036886669695,-0.013123407959938,0.0,0.0,0.0,-0.007516870740801,60.0,0.1740614771842956,-0.0,-6.868506829960097e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.419996058568358e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.919709555106238e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.32666376279667e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.919709555106238e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004705482861027,287.3335876464844,294.1499938964844,287.54998779296875,286.7353820800781,287.4737243652344,287.54901123046875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036940220743,5.373951061926617e-09,0.0010036886669695,-0.013123407959938,0.0,0.0,0.0,-0.007516870740801,60.0,0.1740614771842956,-0.0,-6.868506829960097e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.420224523637444e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.919950389303268e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.326841296162456e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.919949661707506e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.000470559723908,287.33306884765625,294.1499938964844,287.54998779296875,286.7452087402344,287.47509765625,287.5491943359375,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037184692919,5.376321610128798e-09,0.0010037131141871,-0.0131296152248978,0.0,0.0,0.0,-0.0075180670246481,60.0,0.1739955991506576,-0.0,-6.868839363960434e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.420224523637444e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.919950389303268e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.326841296162456e-05,297.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.919949661707506e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,0.000470559723908,287.33306884765625,294.1499938964844,287.54998779296875,286.7452087402344,287.47509765625,287.5491943359375,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037184692919,5.376321610128798e-09,0.0010037131141871,-0.0131296152248978,0.0,0.0,0.0,-0.0075180670246481,60.0,0.1739955991506576,-0.0,-6.868839363960434e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.420287824468689e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.920017328113316e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,7.326890772674233e-05,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.920016600517556e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004705628962256,287.33282470703125,294.1499938964844,287.54998779296875,286.7501220703125,287.4757385253906,287.5492553710937,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037252213805,5.376979750337796e-09,0.0010037197498604,-0.0131313381716609,0.0,0.0,0.0,-0.0075183985754847,60.0,0.173964574933052,-0.0,-6.868931734516083e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.420257993042468e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.919985313899816e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,7.326867489609867e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.919985313899816e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004705613828264,287.3325500488281,294.1499938964844,287.54998779296875,286.7550354003906,287.4764099121094,287.54931640625,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037218453362,5.3766666674448516e-09,0.0010037164902314,-0.0131305186077952,0.0,0.0,0.0,-0.007518240250647,60.0,0.1739326119422912,-0.0,-6.868887680866467e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.419696289114654e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.919393778545782e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.326430932153016e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.919393778545782e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004705333267338,287.3320617675781,294.1499938964844,287.54998779296875,286.7648620605469,287.4776916503906,287.5494384765625,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036622406914,5.370822009354015e-09,0.0010036568855866,-0.0131152160465717,0.0,0.0,0.0,-0.0075152940116822,60.0,0.1738624274730682,-0.0,-6.868067714549397e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.419696289114654e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.919393778545782e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.326430932153016e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.919393778545782e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004705333267338,287.3320617675781,294.1499938964844,287.54998779296875,286.7648620605469,287.4776916503906,287.5494384765625,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036622406914,5.370822009354015e-09,0.0010036568855866,-0.0131152160465717,0.0,0.0,0.0,-0.0075152940116822,60.0,0.1738624274730682,-0.0,-6.868067714549397e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.418332774657756e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.917957504512742e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.325370097532868e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.917957504512742e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004704651946667,287.33154296875,294.1499938964844,287.54998779296875,286.7746887207031,287.4789733886719,287.5495300292969,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035169543698,5.356637355902194e-09,0.001003511599265,-0.0130780786275863,0.0,0.0,0.0,-0.0075081400573253,60.0,0.1737789958715438,-0.0,-6.866078194889269e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.418332774657756e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.917957504512742e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.325370097532868e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.917957504512742e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004704651946667,287.33154296875,294.1499938964844,287.54998779296875,286.7746887207031,287.4789733886719,287.5495300292969,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035169543698,5.356637355902194e-09,0.001003511599265,-0.0130780786275863,0.0,0.0,0.0,-0.0075081400573253,60.0,0.1737789958715438,-0.0,-6.866078194889269e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.416215470992027e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.915728151099756e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.323722820729017e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.915728151099756e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004703594313468,287.3310546875,294.1499938964844,287.54998779296875,286.7845153808594,287.480224609375,287.54962158203125,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,5.3346207451454575e-09,0.0010032859863713,-0.0130204372107982,0.0,0.0,0.0,-0.0074970368295907,60.0,0.1736810505390167,-0.0,-6.862990886702391e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.416215470992027e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.915728151099756e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.323722820729017e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,9.915728151099756e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004703594313468,287.3310546875,294.1499938964844,287.54998779296875,286.7845153808594,287.480224609375,287.54962158203125,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,5.3346207451454575e-09,0.0010032859863713,-0.0130204372107982,0.0,0.0,0.0,-0.0074970368295907,60.0,0.1736810505390167,-0.0,-6.862990886702391e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.41340476856567e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.912769019138068e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.321537123061717e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.912768291542308e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004702190635725,287.3305969238281,294.1499938964844,287.54998779296875,286.7943420410156,287.4814453125,287.5496826171875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029919212684,5.305400119226533e-09,0.0010029865661635,-0.0129439337179064,0.0,0.0,0.0,-0.00748229958117,60.0,0.1735690087080001,-0.0,-6.858893897288e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.41340476856567e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.912769019138068e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.321537123061717e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.912768291542308e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004702190635725,287.3305969238281,294.1499938964844,287.54998779296875,286.7943420410156,287.4814453125,287.5496826171875,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029919212684,5.305400119226533e-09,0.0010029865661635,-0.0129439337179064,0.0,0.0,0.0,-0.00748229958117,60.0,0.1735690087080001,-0.0,-6.858893897288e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.411822247784583e-05,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.91110209724866e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.320306758629158e-05,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.91110209724866e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,0.000470140017569,287.3303527832031,294.1499938964844,287.54998779296875,286.7992553710937,287.4820556640625,287.5497131347656,287.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028231190517,5.288947946269218e-09,0.0010028177639469,-0.0129008600488305,0.0,0.0,0.0,-0.0074740010313689,60.0,0.1735095679759979,-0.0,-6.856588186110457e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.410037455381826e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.909222717396916e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.31891777832061e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.909222717396916e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.0004700508434325,287.3301086425781,294.1499938964844,287.54998779296875,286.8041687011719,287.482666015625,287.5497436523437,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026326635852,5.270386793654325e-09,0.0010026274248957,-0.0128522654995322,0.0,0.0,0.0,-0.0074646393768489,60.0,0.1734458059072494,-0.0,-6.85398688915484e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.40615136642009e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.905130718834698e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.31589607312344e-05,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.905130718834698e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004698567499872,287.32965087890625,294.1499938964844,287.54998779296875,286.81396484375,287.4838256835937,287.5497741699219,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022189235314,5.2299875541450555e-09,0.0010022136848419,-0.0127464933320879,0.0,0.0,0.0,-0.0074442657642066,60.0,0.1733099371194839,-0.0,-6.848326705721774e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.40615136642009e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.905130718834698e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.31589607312344e-05,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.905130718834698e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004698567499872,287.32965087890625,294.1499938964844,287.54998779296875,286.81396484375,287.4838256835937,287.5497741699219,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022189235314,5.2299875541450555e-09,0.0010022136848419,-0.0127464933320879,0.0,0.0,0.0,-0.0074442657642066,60.0,0.1733099371194839,-0.0,-6.848326705721774e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.401968418387696e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.900725854095072e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.312642264878377e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.900725854095072e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004696477844845,287.32916259765625,294.1499938964844,287.54998779296875,286.82379150390625,287.4849853515625,287.5498352050781,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017731692641,5.1864961214675995e-09,0.00100176804699,-0.0126326270401477,0.0,0.0,0.0,-0.0074223312549293,60.0,0.1731660962104797,-0.0,-6.842236643933576e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.401968418387696e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.900725854095072e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.312642264878377e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.900725854095072e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004696477844845,287.32916259765625,294.1499938964844,287.54998779296875,286.82379150390625,287.4849853515625,287.5498352050781,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017731692641,5.1864961214675995e-09,0.00100176804699,-0.0126326270401477,0.0,0.0,0.0,-0.0074223312549293,60.0,0.1731660962104797,-0.0,-6.842236643933576e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.397613757755607e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.896139818010852e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.309255306608975e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.896139818010852e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004694302624557,287.3287353515625,294.1499938964844,287.54998779296875,286.8335876464844,287.48614501953125,287.54986572265625,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013091377913,5.141218117898916e-09,0.0010013040155172,-0.0125140827149152,0.0,0.0,0.0,-0.0073994952253997,60.0,0.1730167269706726,-0.0,-6.835898602730597e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.397613757755607e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.896139818010852e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.309255306608975e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.896139818010852e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004694302624557,287.3287353515625,294.1499938964844,287.54998779296875,286.8335876464844,287.48614501953125,287.54986572265625,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013091377913,5.141218117898916e-09,0.0010013040155172,-0.0125140827149152,0.0,0.0,0.0,-0.0073994952253997,60.0,0.1730167269706726,-0.0,-6.835898602730597e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.393262007506564e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.89155741990544e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,7.305870531126857e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.89155741990544e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.000469212885946,287.3282775878906,294.1499938964844,287.54998779296875,286.8433837890625,287.4872741699219,287.54986572265625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008452227339,5.095972532842552e-09,0.0010008401004597,-0.0123956222087144,0.0,0.0,0.0,-0.0073766754940152,60.0,0.1728646010160446,-0.0,-6.829568377497709e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.393262007506564e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.89155741990544e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,7.305870531126857e-05,297.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.89155741990544e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.000469212885946,287.3282775878906,294.1499938964844,287.54998779296875,286.8433837890625,287.4872741699219,287.54986572265625,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008452227339,5.095972532842552e-09,0.0010008401004597,-0.0123956222087144,0.0,0.0,0.0,-0.0073766754940152,60.0,0.1728646010160446,-0.0,-6.829568377497709e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,9.391145431436598e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.889328066492452e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,7.304223981918767e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.889328066492452e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0004691071226261,287.3280639648437,294.1499938964844,287.54998779296875,286.8482971191406,287.4878234863281,287.5498962402344,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006197262555,5.0739643597808035e-09,0.0010006146039813,-0.0123379994183778,0.0,0.0,0.0,-0.0073655755259096,60.0,0.1727885007858276,-0.0,-6.826490306366395e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.389050683239476e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.887122723739594e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.302594895008951e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.887121996143831e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004690024943556,287.32781982421875,294.1499938964844,287.54998779296875,286.8531799316406,287.48834228515625,287.5498962402344,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003966744989,5.052187557197385e-09,0.0010003915522247,-0.0122809847816824,0.0,0.0,0.0,-0.0073545933701097,60.0,0.1727126091718673,-0.0,-6.823445630743663e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
