time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373020,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.385013254359365e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.882870654109864e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.29945459170267e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.882870654109864e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.0004688008339144,287.327392578125,294.1499938964844,287.54998779296875,286.86297607421875,287.48944091796875,287.5499267578125,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999661706387,5.010211800993147e-09,0.0009999611647799,-0.0121710840612649,0.0,0.0,0.0,-0.0073334220796823,60.0,0.172562375664711,-0.0,-6.817577968831756e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.385013254359365e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.882870654109864e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.29945459170267e-05,297.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.882870654109864e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.0004688008339144,287.327392578125,294.1499938964844,287.54998779296875,286.86297607421875,287.48944091796875,287.5499267578125,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999661706387,5.010211800993147e-09,0.0009999611647799,-0.0121710840612649,0.0,0.0,0.0,-0.0073334220796823,60.0,0.172562375664711,-0.0,-6.817577968831756e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.381417476106436e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.879084245767444e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,7.296657713595778e-05,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.879084245767444e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0004686212050728,287.32696533203125,294.1499938964844,287.54998779296875,286.8727722167969,287.4905090332031,287.5499267578125,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995830478146,4.97282437450508e-09,0.0009995780419558,-0.0120731964707374,0.0,0.0,0.0,-0.0073145665228366,60.0,0.1724174320697784,-0.0,-6.812353348095712e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.381417476106436e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.879084245767444e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,7.296657713595778e-05,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.879084245767444e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,0.0004686212050728,287.32696533203125,294.1499938964844,287.54998779296875,286.8727722167969,287.4905090332031,287.5499267578125,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995830478146,4.97282437450508e-09,0.0009995780419558,-0.0120731964707374,0.0,0.0,0.0,-0.0073145665228366,60.0,0.1724174320697784,-0.0,-6.812353348095712e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.378130198456348e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.875623072730376e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.294101669685915e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.875623072730376e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004684570303652,287.3265380859375,294.1499938964844,287.54998779296875,286.8822326660156,287.4915466308594,287.5499267578125,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992327541112,4.938649933450279e-09,0.0009992278646677,-0.0119837205857038,0.0,0.0,0.0,-0.0072973305359482,60.0,0.1722775995731353,-0.0,-6.807580632539614e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.378130198456348e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.875623072730376e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.294101669685915e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.875623072730376e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,0.0004684570303652,287.3265380859375,294.1499938964844,287.54998779296875,286.8822326660156,287.4915466308594,287.5499267578125,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992327541112,4.938649933450279e-09,0.0009992278646677,-0.0119837205857038,0.0,0.0,0.0,-0.0072973305359482,60.0,0.1722775995731353,-0.0,-6.807580632539614e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.375053195981307e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.87238236120902e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.291707879630849e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.87238236120902e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004683033039327,287.3261413574219,294.1499938964844,287.54998779296875,286.8910522460937,287.4925537109375,287.5499572753906,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989048121497,4.906652417702162e-09,0.0009988999227061,-0.0118999434635043,0.0,0.0,0.0,-0.0072811930440366,60.0,0.1721419543027877,-0.0,-6.803112739817152e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.375053195981307e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.87238236120902e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.291707879630849e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.87238236120902e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004683033039327,287.3261413574219,294.1499938964844,287.54998779296875,286.8910522460937,287.4925537109375,287.5499572753906,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989048121497,4.906652417702162e-09,0.0009988999227061,-0.0118999434635043,0.0,0.0,0.0,-0.0072811930440366,60.0,0.1721419543027877,-0.0,-6.803112739817152e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.373596549266948e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.87084858934395e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.29057501303032e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.87084858934395e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004682305443566,287.325927734375,294.1499938964844,287.54998779296875,286.89520263671875,287.4930725097656,287.5499572753906,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998749746941,4.8915125283599545e-09,0.0009987448574975,-0.0118603045120835,0.0,0.0,0.0,-0.0072735575959086,60.0,0.1720755994319915,-0.0,-6.800998875178267e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.372167551191524e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.869343921309336e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,7.289463246706873e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.869343921309336e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0004681591526605,287.32574462890625,294.1499938964844,287.54998779296875,286.8992004394531,287.4935607910156,287.5499572753906,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985974757,4.876651527041531e-09,0.0009985925862565,-0.0118213947862386,0.0,0.0,0.0,-0.0072660627774894,60.0,0.1720097512006759,-0.0,-6.798924800932582e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.369399049319328e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.866428445093334e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.287310290848836e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.866428445093334e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.000468020880362,287.3253479003906,294.1499938964844,287.54998779296875,286.9066772460937,287.4945678710937,287.5499572753906,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983022464439,4.847869217172729e-09,0.0009982973570004,-0.0117460368201136,0.0,0.0,0.0,-0.0072515453211963,60.0,0.1718793958425521,-0.0,-6.794908813390066e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.369399049319328e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.866428445093334e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.287310290848836e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.866428445093334e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.000468020880362,287.3253479003906,294.1499938964844,287.54998779296875,286.9066772460937,287.4945678710937,287.5499572753906,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983022464439,4.847869217172729e-09,0.0009982973570004,-0.0117460368201136,0.0,0.0,0.0,-0.0072515453211963,60.0,0.1718793958425521,-0.0,-6.794908813390066e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.36686628847383e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.863761079031974e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.285340689122677e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.863761079031974e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.000467894366011,287.324951171875,294.1499938964844,287.54998779296875,286.9135437011719,287.4955139160156,287.5499572753906,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980323957279,4.8215338388502005e-09,0.0009980276226997,-0.0116770835593342,0.0,0.0,0.0,-0.0072382637299597,60.0,0.1717526316642761,-0.0,-6.79123459690345e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.36686628847383e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.863761079031974e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.285340689122677e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.863761079031974e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.000467894366011,287.324951171875,294.1499938964844,287.54998779296875,286.9135437011719,287.4955139160156,287.5499572753906,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980323957279,4.8215338388502005e-09,0.0009980276226997,-0.0116770835593342,0.0,0.0,0.0,-0.0072382637299597,60.0,0.1717526316642761,-0.0,-6.79123459690345e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.365623554913328e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.862452861852944e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.284373714355752e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.862452134257182e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004678322875406,287.3247375488281,294.1499938964844,287.54998779296875,286.9168395996094,287.4960021972656,287.5499572753906,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997900031507,4.808610398754354e-09,0.0009978952584788,-0.0116432476788759,0.0,0.0,0.0,-0.0072317463345825,60.0,0.1716879904270172,-0.0,-6.789431949982827e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.364479046780616e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.861247235676274e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.283483864739537e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.861247235676274e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0004677750985138,287.3245544433594,294.1499938964844,287.54998779296875,286.91973876953125,287.4964599609375,287.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977779118344,4.796711028376421e-09,0.0009977731388062,-0.0116120912134647,0.0,0.0,0.0,-0.0072257444262504,60.0,0.171628326177597,-0.0,-6.787772832694827e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.362283890368416e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.858935663942248e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.281776197487488e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.858935663942248e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004676654352806,287.3241577148437,294.1499938964844,287.54998779296875,286.9252624511719,287.4974060058594,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975440334528,4.773884398900918e-09,0.0009975392604246,-0.0115523254498839,0.0,0.0,0.0,-0.0072142323479056,60.0,0.1715070307254791,-0.0,-6.784589601238622e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.362283890368416e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.858935663942248e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.281776197487488e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.858935663942248e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0004676654352806,287.3241577148437,294.1499938964844,287.54998779296875,286.9252624511719,287.4974060058594,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975440334528,4.773884398900918e-09,0.0009975392604246,-0.0115523254498839,0.0,0.0,0.0,-0.0072142323479056,60.0,0.1715070307254791,-0.0,-6.784589601238622e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.36126452870667e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.857862460194156e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.280983845703304e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.857862460194156e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0004676145326811,287.323974609375,294.1499938964844,287.54998779296875,286.92779541015625,287.49786376953125,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974355343729,4.763287542175476e-09,0.0009974307613447,-0.0115245813503861,0.0,0.0,0.0,-0.0072088879533112,60.0,0.1714476943016052,-0.0,-6.783112382890978e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,9.360271360492334e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.856816905084996e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,7.280211139004678e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.856816905084996e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.000467564939754,287.32379150390625,294.1499938964844,287.54998779296875,286.9301452636719,287.4983215332031,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973297128453,4.7529646884925114e-09,0.0009973249398171,-0.0114975534379482,0.0,0.0,0.0,-0.0072036818601191,60.0,0.1713888347148895,-0.0,-6.781673533851065e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.358378156321125e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.85482256510295e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.278738485183567e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.85482256510295e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.000467470352305,287.32342529296875,294.1499938964844,287.54998779296875,286.93438720703125,287.4992370605469,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997127732262,4.733275549284599e-09,0.0009971229592338,-0.0114460010081529,0.0,0.0,0.0,-0.0071937507018446,60.0,0.1712724715471267,-0.0,-6.778929417805557e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.358378156321125e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.85482256510295e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.278738485183567e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.85482256510295e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.000467470352305,287.32342529296875,294.1499938964844,287.54998779296875,286.93438720703125,287.4992370605469,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997127732262,4.733275549284599e-09,0.0009971229592338,-0.0114460010081529,0.0,0.0,0.0,-0.0071937507018446,60.0,0.1712724715471267,-0.0,-6.778929417805557e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.356717055197804e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.85307415248826e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.277447002707049e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.85307415248826e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004673874063882,287.32305908203125,294.1499938964844,287.54998779296875,286.9379577636719,287.5001220703125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969507809728,4.716007140359579e-09,0.0009969461243599,-0.0114007880911231,0.0,0.0,0.0,-0.0071850423701107,60.0,0.1711597591638565,-0.0,-6.776523520102273e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,9.356717055197804e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.85307415248826e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.277447002707049e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.85307415248826e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004673874063882,287.32305908203125,294.1499938964844,287.54998779296875,286.9379577636719,287.5001220703125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969507809728,4.716007140359579e-09,0.0009969461243599,-0.0114007880911231,0.0,0.0,0.0,-0.0071850423701107,60.0,0.1711597591638565,-0.0,-6.776523520102273e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.35518546612002e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.851461072685196e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.276255928445607e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.851461072685196e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.000467310892418,287.3226928710937,294.1499938964844,287.54998779296875,286.9408874511719,287.5009765625,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967875666916,4.7000807690267266e-09,0.0009967827936634,-0.0113590890541672,0.0,0.0,0.0,-0.0071770097129046,60.0,0.1710493415594101,-0.0,-6.774304495138497e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.35518546612002e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.851461072685196e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.276255928445607e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.851461072685196e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.000467310892418,287.3226928710937,294.1499938964844,287.54998779296875,286.9408874511719,287.5009765625,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967875666916,4.7000807690267266e-09,0.0009967827936634,-0.0113590890541672,0.0,0.0,0.0,-0.0071770097129046,60.0,0.1710493415594101,-0.0,-6.774304495138497e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.353851055493578e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.850056085269898e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.275217649294063e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.850055357674135e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004672442155424,287.3223571777344,294.1499938964844,287.54998779296875,286.94317626953125,287.5018310546875,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966454235836,4.686203425308122e-09,0.0009966406505554,-0.0113227544352412,0.0,0.0,0.0,-0.0071700108237564,60.0,0.1709420680999755,-0.0,-6.772371108354491e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.353851055493578e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.850056085269898e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.275217649294063e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.850055357674135e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0004672442155424,287.3223571777344,294.1499938964844,287.54998779296875,286.94317626953125,287.5018310546875,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966454235836,4.686203425308122e-09,0.0009966406505554,-0.0113227544352412,0.0,0.0,0.0,-0.0071700108237564,60.0,0.1709420680999755,-0.0,-6.772371108354491e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.353253699373454e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.849426714936273e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.274753443198279e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.849426714936273e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.00046721441322,287.3221740722656,294.1499938964844,287.54998779296875,286.9440612792969,287.50225830078125,287.54998779296875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965817444026,4.679994169975998e-09,0.0009965770877897,-0.0113064963370561,0.0,0.0,0.0,-0.0071668797172605,60.0,0.170889675617218,-0.0,-6.771506377845071e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.352684719488023e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.848827903624624e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.274310337379575e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.848827903624624e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0004671859787777,287.322021484375,294.1499938964844,287.54998779296875,286.9447937011719,287.5026550292969,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965212084352,4.674076681254746e-09,0.0009965164354071,-0.0112910028547048,0.0,0.0,0.0,-0.0071638952940702,60.0,0.1708377748727798,-0.0,-6.77068214827159e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.35163625399582e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.847723413258792e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.273495430126786e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.847723413258792e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004671335918828,287.3216552734375,294.1499938964844,287.54998779296875,286.9457702636719,287.5035095214844,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964092168956,4.663173847063717e-09,0.0009964045602828,-0.0112624559551477,0.0,0.0,0.0,-0.0071583953686058,60.0,0.1707353591918945,-0.0,-6.76916371844527e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,9.35163625399582e-05,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.847723413258792e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,7.273495430126786e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.847723413258792e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,0.0004671335918828,287.3216552734375,294.1499938964844,287.54998779296875,286.9457702636719,287.5035095214844,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964092168956,4.663173847063717e-09,0.0009964045602828,-0.0112624559551477,0.0,0.0,0.0,-0.0071583953686058,60.0,0.1707353591918945,-0.0,-6.76916371844527e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.350812615593897e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.84685611911118e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.272854418260977e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.84685611911118e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004670924681704,287.32135009765625,294.1499938964844,287.54998779296875,286.94610595703125,287.5043029785156,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963215561583,4.6546078102949195e-09,0.0009963168995454,-0.0112400278449058,0.0,0.0,0.0,-0.0071540758945047,60.0,0.1706365495920181,-0.0,-6.767970717191929e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.350812615593897e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.84685611911118e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.272854418260977e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.84685611911118e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,0.0004670924681704,287.32135009765625,294.1499938964844,287.54998779296875,286.94610595703125,287.5043029785156,287.54998779296875,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963215561583,4.6546078102949195e-09,0.0009963168995454,-0.0112400278449058,0.0,0.0,0.0,-0.0071540758945047,60.0,0.1706365495920181,-0.0,-6.767970717191929e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.350389882456513e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.846411558100954e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.272525544976816e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.846410830505192e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004670713387895,287.3211364746094,294.1499938964844,287.54998779296875,286.94598388671875,287.5047912597656,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962765034288,4.650210883028194e-09,0.0009962718468159,-0.011228515766561,0.0,0.0,0.0,-0.0071518584154546,60.0,0.1705785989761352,-0.0,-6.76735893989644e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.350111213279888e-05,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.84611688181758e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.272308721439913e-05,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.84611688181758e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004670573980547,287.3210144042969,294.1499938964844,287.54998779296875,286.9457702636719,287.5050964355469,287.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962465846911,4.647306539595775e-09,0.0009962419280782,-0.0112209115177392,0.0,0.0,0.0,-0.0071503929793834,60.0,0.1705399751663208,-0.0,-6.766954641079792e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.349606261821464e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.845585736911744e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.271915819728747e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.845585736911744e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004670321941375,287.3206787109375,294.1499938964844,287.54998779296875,286.9447937011719,287.5058898925781,287.54998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961929172277,4.6420582933137675e-09,0.0009961882606148,-0.0112071698531508,0.0,0.0,0.0,-0.0071477466262876,60.0,0.1704466342926025,-0.0,-6.766223492604695e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.349606261821464e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.845585736911744e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,7.271915819728747e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.845585736911744e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004670321941375,287.3206787109375,294.1499938964844,287.54998779296875,286.9447937011719,287.5058898925781,287.54998779296875,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961929172277,4.6420582933137675e-09,0.0009961882606148,-0.0112071698531508,0.0,0.0,0.0,-0.0071477466262876,60.0,0.1704466342926025,-0.0,-6.766223492604695e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.349414904136212e-05,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.845384192885832e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.271767390193418e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.845384192885832e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0004670226189773,287.3205261230469,294.1499938964844,287.54998779296875,286.9440612792969,287.5062561035156,287.54998779296875,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961725445464,4.640065665029169e-09,0.0009961678879335,-0.0112019525840878,0.0,0.0,0.0,-0.0071467417292296,60.0,0.1704010963439941,-0.0,-6.765946380937748e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
