time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375360,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.349253377877176e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.84521393547766e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.271641516126692e-05,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.84521393547766e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004670145281124,287.32037353515625,294.1499938964844,287.54998779296875,286.94317626953125,287.50665283203125,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961553150787,4.638380790566998e-09,0.0009961506584659,-0.0111975409090518,0.0,0.0,0.0,-0.0071458923630416,60.0,0.1703560650348663,-0.0,-6.765711901834949e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.349015454063192e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.844963642535733e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.271456706803292e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.844963642535733e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004670026828534,287.3200378417969,294.1499938964844,287.54998779296875,286.9408874511719,287.5074157714844,287.54998779296875,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961298201233,4.6359098782033925e-09,0.0009961251635104,-0.0111910719424486,0.0,0.0,0.0,-0.0071446453221142,60.0,0.1702673584222793,-0.0,-6.765367288608104e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.349015454063192e-05,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.844963642535733e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.271456706803292e-05,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.844963642535733e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004670026828534,287.3200378417969,294.1499938964844,287.54998779296875,286.9408874511719,287.5074157714844,287.54998779296875,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961298201233,4.6359098782033925e-09,0.0009961251635104,-0.0111910719424486,0.0,0.0,0.0,-0.0071446453221142,60.0,0.1702673584222793,-0.0,-6.765367288608104e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.348997264169157e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.844944725045934e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.271442154888064e-05,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.844944725045934e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004670017806347,287.3197326660156,294.1499938964844,287.54998779296875,286.9379577636719,287.5081481933594,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961278410628,4.6357171434863176e-09,0.0009961231844499,-0.0111905671656131,0.0,0.0,0.0,-0.0071445479989051,60.0,0.1701822280883789,-0.0,-6.765340998526882e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.348997264169157e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.844944725045934e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.271442154888064e-05,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.844944725045934e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004670017806347,287.3197326660156,294.1499938964844,287.54998779296875,286.9379577636719,287.5081481933594,287.54998779296875,287.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961278410628,4.6357171434863176e-09,0.0009961231844499,-0.0111905671656131,0.0,0.0,0.0,-0.0071445479989051,60.0,0.1701822280883789,-0.0,-6.765340998526882e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.34908093768172e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.845032764133066e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.271507638506591e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.845032764133066e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004670059715863,287.3194274902344,294.1499938964844,287.54998779296875,286.93438720703125,287.5088806152344,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961366886273,4.636584005623945e-09,0.0009961320320144,-0.0111928367987275,0.0,0.0,0.0,-0.0071449852548539,60.0,0.1700990349054336,-0.0,-6.76546179079196e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.34908093768172e-05,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.845032764133066e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.271507638506591e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.845032764133066e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004670059715863,287.3194274902344,294.1499938964844,287.54998779296875,286.93438720703125,287.5088806152344,287.54998779296875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961366886273,4.636584005623945e-09,0.0009961320320144,-0.0111928367987275,0.0,0.0,0.0,-0.0071449852548539,60.0,0.1700990349054336,-0.0,-6.76546179079196e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.349364700028671e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.845331805991008e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.271728100022301e-05,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.845331078395247e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0004670201160479,287.31915283203125,294.1499938964844,287.54998779296875,286.9301452636719,287.50958251953125,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961669566109,4.63952964935288e-09,0.0009961622999981,-0.0112005490809679,0.0,0.0,0.0,-0.0071464711800217,60.0,0.170019119977951,-0.0,-6.765871773950495e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.349364700028671e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.845331805991008e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.271728100022301e-05,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.845331078395247e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.0004670201160479,287.31915283203125,294.1499938964844,287.54998779296875,286.9301452636719,287.50958251953125,287.54998779296875,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961669566109,4.63952964935288e-09,0.0009961622999981,-0.0112005490809679,0.0,0.0,0.0,-0.0071464711800217,60.0,0.170019119977951,-0.0,-6.765871773950495e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.349556785309689e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.845534077612685e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.271877984749153e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.845534077612685e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004670297203119,287.3190002441406,294.1499938964844,287.54998779296875,286.92779541015625,287.50994873046875,287.54998779296875,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961874457076,4.641527162618786e-09,0.00099618290551,-0.0112057793885469,0.0,0.0,0.0,-0.0071474788710474,60.0,0.1699801236391067,-0.0,-6.766149596160177e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.349780884804204e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.845769818639384e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.272051880136132e-05,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.845769818639384e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0004670409252867,287.31884765625,294.1499938964844,287.54998779296875,286.9252624511719,287.5102844238281,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962114272639,4.64385507825682e-09,0.000996206770651,-0.0112118739634752,0.0,0.0,0.0,-0.0071486528031528,60.0,0.1699416935443878,-0.0,-6.766473603647682e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.350309846922757e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.846327156992628e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.272463699337095e-05,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.846327156992628e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0004670673515647,287.3185729980469,294.1499938964844,287.54998779296875,286.91973876953125,287.510986328125,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996267539449,4.649350682228714e-09,0.0009962628828361,-0.0112262638285756,0.0,0.0,0.0,-0.0071514239534735,60.0,0.1698660850524902,-0.0,-6.767238858174096e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.350309846922757e-05,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.846327156992628e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.272463699337095e-05,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.846327156992628e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0004670673515647,287.3185729980469,294.1499938964844,287.54998779296875,286.91973876953125,287.510986328125,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996267539449,4.649350682228714e-09,0.0009962628828361,-0.0112262638285756,0.0,0.0,0.0,-0.0071514239534735,60.0,0.1698660850524902,-0.0,-6.767238858174096e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.351044718641788e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.847100591287016e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.273034862009808e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.847100591287016e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004671040514949,287.3182983398437,294.1499938964844,287.54998779296875,286.9135437011719,287.5116577148437,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963458869606,4.6569863521028765e-09,0.0009963412303477,-0.0112462555989623,0.0,0.0,0.0,-0.0071552749723196,60.0,0.1697938740253448,-0.0,-6.768301830106793e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.351044718641788e-05,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.847100591287016e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.273034862009808e-05,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.847100591287016e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004671040514949,287.3182983398437,294.1499938964844,287.54998779296875,286.9135437011719,287.5116577148437,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963458869606,4.6569863521028765e-09,0.0009963412303477,-0.0112462555989623,0.0,0.0,0.0,-0.0071552749723196,60.0,0.1697938740253448,-0.0,-6.768301830106793e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.35160569497384e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.847691399045289e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,7.27347141946666e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.847691399045289e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004671320493798,287.3180847167969,294.1499938964844,287.54998779296875,286.9089660644531,287.5121154785156,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964056080207,4.662812802536109e-09,0.0009964009514078,-0.011261511594057,0.0,0.0,0.0,-0.0071582137607038,60.0,0.1697459667921066,-0.0,-6.769113269911031e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.35187126742676e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.847970795817672e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,7.273678056662902e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.847970795817672e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004671453498303,287.3179931640625,294.1499938964844,287.54998779296875,286.9066772460937,287.5123291015625,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964337805286,4.665575925599796e-09,0.0009964291239157,-0.0112687461078166,0.0,0.0,0.0,-0.0071596070192754,60.0,0.1697234362363815,-0.0,-6.769498384073813e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.35288771870546e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.84904108918272e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.274468225659803e-05,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.84904108918272e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004671961069107,287.3177490234375,294.1499938964844,287.54998779296875,286.8992004394531,287.51300048828125,287.54998779296875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965421631932,4.6761376992776604e-09,0.0009965375065803,-0.0112963998690247,0.0,0.0,0.0,-0.0071649341844022,60.0,0.1696561127901077,-0.0,-6.770969207536838e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.35288771870546e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.84904108918272e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.274468225659803e-05,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.84904108918272e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004671961069107,287.3177490234375,294.1499938964844,287.54998779296875,286.8992004394531,287.51300048828125,287.54998779296875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965421631932,4.6761376992776604e-09,0.0009965375065803,-0.0112963998690247,0.0,0.0,0.0,-0.0071649341844022,60.0,0.1696561127901077,-0.0,-6.770969207536838e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.353439963888376e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.849622438196091e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.27489750715904e-05,297.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.849622438196091e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004672236973419,287.3175964355469,294.1499938964844,287.54998779296875,286.89520263671875,287.5133056640625,287.54998779296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996601069346,4.681876664136553e-09,0.0009965962963178,-0.0113114258274436,0.0,0.0,0.0,-0.0071678287349641,60.0,0.16962331533432,-0.0,-6.771768568114568e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.354022040497512e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.850235801422969e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.275350799318403e-05,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.850235801422969e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0004672527720686,287.3174743652344,294.1499938964844,287.54998779296875,286.8910522460937,287.5136413574219,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966631187126,4.687928711888389e-09,0.0009966583456844,-0.0113272713497281,0.0,0.0,0.0,-0.0071708811447024,60.0,0.1695910394191742,-0.0,-6.772611271799178e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.355260408483446e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.85153965302743e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.27631340851076e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.85153965302743e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004673146177083,287.31719970703125,294.1499938964844,287.54998779296875,286.8822326660156,287.5142517089844,287.54998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967947844415,4.700797084922215e-09,0.0009967901278287,-0.0113609647378325,0.0,0.0,0.0,-0.0071773706004023,60.0,0.1695276647806167,-0.0,-6.774403971121501e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.355260408483446e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.85153965302743e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.27631340851076e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.85153965302743e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004673146177083,287.31719970703125,294.1499938964844,287.54998779296875,286.8822326660156,287.5142517089844,287.54998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967947844415,4.700797084922215e-09,0.0009967901278287,-0.0113609647378325,0.0,0.0,0.0,-0.0071773706004023,60.0,0.1695276647806167,-0.0,-6.774403971121501e-08,0.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.050000000745058,9.356711962027477e-05,297.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.050000000745058,9.85306833172217e-05,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.050000000745058,7.277442637132481e-05,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.050000000745058,9.85306833172217e-05,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.050000000745058,0.0004673871153499,287.31695556640625,291.1499938964844,287.54998779296875,286.8727722167969,287.514892578125,287.5500793457031,287.302734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009969495004042,4.715881019023982e-09,0.0009969447273761,-0.0114004584029316,0.0,0.0,0.0,-0.0071849781088531,60.0,0.1696337014436721,-0.0,-6.776505756533879e-08,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.050000000745058,9.356711962027477e-05,297.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.050000000745058,9.85306833172217e-05,297.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.050000000745058,7.277442637132481e-05,297.6655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.050000000745058,9.85306833172217e-05,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.050000000745058,0.0004673871153499,287.31695556640625,291.1499938964844,287.54998779296875,286.8727722167969,287.514892578125,287.5500793457031,287.302734375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009969495004042,4.715881019023982e-09,0.0009969447273761,-0.0114004584029316,0.0,0.0,0.0,-0.0071849781088531,60.0,0.1696337014436721,-0.0,-6.776505756533879e-08,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.6390128135681152,0.050000000745058,0.0408169254660606,297.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.6390128135681152,0.050000000745058,0.0429821871221065,297.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.6390128135681152,0.050000000745058,0.0317464955151081,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.6390128135681152,0.050000000745058,0.0429821871221065,297.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3186950683594,0.6390128135681152,0.050000000745058,0.2038889974355697,287.3138122558594,291.1499938964844,287.5506896972656,286.8685607910156,293.6889343261719,295.5453796386719,287.40802001953125,1.0,0.1097072809934616,0.0113050583750009,0.0113050583750009,1.0,1.0,-0.4346821010112762,8.565222060497035e-07,0.434681236743927,-0.1434930711984634,0.0,0.0,0.0,10.198634147644045,60.0,869.4284057617188,-0.0,12.273344039916992,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652893066406,0.6359718441963196,0.050000000745058,0.0452171005308628,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652893066406,0.6359718441963196,0.050000000745058,0.04761578515172,297.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652893066406,0.6359718441963196,0.050000000745058,0.0351688563823699,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652893066406,0.6359718441963196,0.050000000745058,0.04761578515172,297.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652893066406,0.6359718441963196,0.050000000745058,0.2258687764406204,287.83221435546875,291.1499938964844,287.552734375,286.8656616210937,294.5762634277344,297.81671142578125,288.3143920898437,1.0,0.1210902333259582,0.0226101167500019,0.0226101167500019,1.0,1.0,-0.481800228357315,3.492072210065089e-06,0.4817967414855957,-0.1556697338819503,0.0,0.0,0.0,12.504122734069824,60.0,1810.9569091796875,-0.0,16.673980712890625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.0456635579466819,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.0480859242379665,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.0355161018669605,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.0480859242379665,297.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.2280989289283752,289.4314270019531,291.1499938964844,287.56072998046875,286.8636779785156,294.5602722167969,297.8924865722656,289.7225646972656,1.0,0.1406001299619674,0.0452202335000038,0.0452202335000038,1.0,1.0,-0.4865562915802002,3.582765202736482e-05,0.4865204691886902,-0.1567910611629486,0.0,0.0,0.0,20.01520729064941,60.0,1766.873291015625,-0.0,23.18229866027832,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.0456635579466819,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.0480859242379665,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.0355161018669605,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.0480859242379665,297.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3669128417969,0.5740100741386414,0.050000000745058,0.2280989289283752,289.4314270019531,291.1499938964844,287.56072998046875,286.8636779785156,294.5602722167969,297.8924865722656,289.7225646972656,1.0,0.1406001299619674,0.0452202335000038,0.0452202335000038,1.0,1.0,-0.4865562915802002,3.582765202736482e-05,0.4865204691886902,-0.1567910611629486,0.0,0.0,0.0,20.01520729064941,60.0,1766.873291015625,-0.0,23.18229866027832,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9213562011719,0.5516894459724426,0.050000000745058,0.0458007007837295,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9213562011719,0.5516894459724426,0.050000000745058,0.0482303462922573,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9213562011719,0.5516894459724426,0.050000000745058,0.0356227681040763,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9213562011719,0.5516894459724426,0.050000000745058,0.0482303462922573,297.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9213562011719,0.5516894459724426,0.050000000745058,0.2287839949131012,289.97332763671875,291.1499938964844,287.5666198730469,286.8645324707031,294.5490417480469,297.8688659667969,290.2234191894531,1.0,0.1490069031715393,0.0565252900123596,0.0565252900123596,1.0,1.0,-0.4880176782608032,0.0001001666896627,0.4879175126552582,-0.1570681929588318,0.0,0.0,0.0,23.681873321533203,60.0,1600.3704833984375,-0.0,26.33502197265625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.5344298481941223,0.050000000745058,0.0459320656955242,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.5344298481941223,0.050000000745058,0.04836867749691,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.5344298481941223,0.050000000745058,0.0357249416410923,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.5344298481941223,0.050000000745058,0.04836867749691,297.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4061889648437,0.5344298481941223,0.050000000745058,0.2294401824474334,290.4525146484375,291.1499938964844,287.5736999511719,286.8665771484375,294.53985595703125,297.8504943847656,290.6803894042969,1.0,0.1565731316804886,0.2452202290296554,0.2452202290296554,0.9973306655883788,1.0,-0.4894176423549652,0.0329138822853565,0.4565037488937378,-0.1247135773301124,0.0,0.0,0.0,27.200958251953125,60.0,1438.843994140625,-0.0,29.36708641052246,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.0461720339953899,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.0486213751137256,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.0359115824103355,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.0486213751137256,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.2306388616561889,291.2923583984375,291.1499938964844,287.59136962890625,286.8740539550781,294.1319885253906,297.8271179199219,291.478271484375,1.0,0.1693923622369766,0.6226100921630859,0.6226100921630859,0.9919919967651368,1.0,-0.4919748604297638,0.1892876476049423,0.3026872277259826,0.0304708871990442,0.0,0.0,0.0,33.641929626464844,60.0,1104.8720703125,-0.0,34.93061065673828,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.0461720339953899,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.0486213751137256,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.0359115824103355,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.0486213751137256,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5109167695045471,0.050000000745058,0.2306388616561889,291.2923583984375,291.1499938964844,287.59136962890625,286.8740539550781,294.1319885253906,297.8271179199219,291.478271484375,1.0,0.1693923622369766,0.6226100921630859,0.6226100921630859,0.9919919967651368,1.0,-0.4919748604297638,0.1892876476049423,0.3026872277259826,0.0304708871990442,0.0,0.0,0.0,33.641929626464844,60.0,1104.8720703125,-0.0,34.93061065673828,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.0463758111000061,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.0488359630107879,297.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.0360700748860836,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.0488359630107879,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.231656789779663,291.8205261230469,291.1499938964844,287.6134338378906,286.88580322265625,293.2989196777344,297.81622314453125,291.90350341796875,1.0,0.1795456409454345,1.0,1.0,0.9866532683372498,1.0,-0.4941462278366089,0.2195169329643249,0.2746292650699615,0.0601417422294616,0.0,0.0,0.0,39.09897994995117,60.0,589.7194213867188,-0.0,39.72225189208984,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.0463758111000061,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.0488359630107879,297.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.0360700748860836,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.0488359630107879,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8020324707031,0.496513694524765,0.050000000745058,0.231656789779663,291.8205261230469,291.1499938964844,287.6134338378906,286.88580322265625,293.2989196777344,297.81622314453125,291.90350341796875,1.0,0.1795456409454345,1.0,1.0,0.9866532683372498,1.0,-0.4941462278366089,0.2195169329643249,0.2746292650699615,0.0601417422294616,0.0,0.0,0.0,39.09897994995117,60.0,589.7194213867188,-0.0,39.72225189208984,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531311035156,0.4888006150722503,0.050000000745058,0.0465069934725761,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531311035156,0.4888006150722503,0.050000000745058,0.0489741042256355,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531311035156,0.4888006150722503,0.050000000745058,0.0361721068620681,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531311035156,0.4888006150722503,0.050000000745058,0.0489741042256355,297.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0531311035156,0.4888006150722503,0.050000000745058,0.2323120683431625,292.0688171386719,291.1499938964844,287.6329650878906,286.8974609375,293.2878723144531,297.8124389648437,292.148681640625,1.0,0.1857719123363495,1.0,1.0,0.9872817993164062,1.0,-0.4955440759658813,0.2202181369066238,0.2753259539604187,0.0605818554759025,0.0,0.0,0.0,42.6098518371582,60.0,446.3018798828125,-0.0,42.83255386352539,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4867275655269623,0.050000000745058,0.0465443804860115,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4867275655269623,0.050000000745058,0.0490134768187999,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4867275655269623,0.050000000745058,0.0362011864781379,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4867275655269623,0.050000000745058,0.0490134768187999,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1298828125,0.4867275655269623,0.050000000745058,0.232498824596405,292.1453552246094,290.6499938964844,287.6395874023437,286.9015808105469,293.2909240722656,297.81182861328125,292.22314453125,1.0,0.1875055879354477,1.0,1.0,0.9874802827835084,1.0,-0.4959425032138824,0.2203759998083114,0.2755664885044098,0.0606706626713275,0.0,0.0,0.0,43.6104850769043,48.0,416.3250427246094,-0.0,43.72214889526367,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
