time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377580,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.046586412936449,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.049057736992836,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.0362338759005069,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.049057736992836,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.2327087819576263,292.4312744140625,290.1499938964844,287.6695861816406,286.92108154296875,293.3054504394531,297.8114318847656,292.49273681640625,1.0,0.1889507621526718,1.0,1.0,0.9883072972297668,1.0,-0.496390700340271,0.2205048203468322,0.2758858799934387,0.0608480311930179,0.0,0.0,0.0,44.73694610595703,36.0,316.0282592773437,-0.0,44.72519302368164,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.046586412936449,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.049057736992836,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.0362338759005069,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.049057736992836,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4185485839844,0.4844352304935455,0.050000000745058,0.2327087819576263,292.4312744140625,290.1499938964844,287.6695861816406,286.92108154296875,293.3054504394531,297.8114318847656,292.49273681640625,1.0,0.1889507621526718,1.0,1.0,0.9883072972297668,1.0,-0.496390700340271,0.2205048203468322,0.2758858799934387,0.0608480311930179,0.0,0.0,0.0,44.73694610595703,36.0,316.0282592773437,-0.0,44.72519302368164,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379638671875,0.4856625497341156,0.050000000745058,0.04656383395195,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379638671875,0.4856625497341156,0.050000000745058,0.0490339584648609,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379638671875,0.4856625497341156,0.050000000745058,0.03621631488204,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379638671875,0.4856625497341156,0.050000000745058,0.0490339584648609,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5379638671875,0.4856625497341156,0.050000000745058,0.2325959801673889,292.5491027832031,290.1499938964844,287.6859436035156,286.9320983886719,293.31378173828125,297.8122863769531,292.60284423828125,1.0,0.1877527236938476,1.0,1.0,0.9887208342552184,1.0,-0.4961501657962799,0.2203664928674698,0.2757836878299713,0.0608627162873744,0.0,0.0,0.0,44.133907318115234,36.0,276.0079650878906,-0.0,44.18790817260742,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.64239501953125,0.4881825745105743,0.050000000745058,0.0465180613100528,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.64239501953125,0.4881825745105743,0.050000000745058,0.0489857606589794,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.64239501953125,0.4881825745105743,0.050000000745058,0.0361807160079479,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.64239501953125,0.4881825745105743,0.050000000745058,0.0489857606589794,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.64239501953125,0.4881825745105743,0.050000000745058,0.2323673516511917,292.652099609375,289.6499938964844,287.703125,286.9439697265625,293.3173828125,297.81365966796875,292.69903564453125,1.0,0.1854743063449859,1.0,1.0,0.9658517241477966,1.0,-0.4956625699996948,0.2204701900482177,0.275192379951477,0.0611877664923667,0.0,0.0,0.0,42.91057968139648,25.0,240.6648101806641,-0.0,43.099609375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7915344238281,0.4950586855411529,0.050000000745058,0.0463994406163692,297.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7915344238281,0.4950586855411529,0.050000000745058,0.0488608442246913,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7915344238281,0.4950586855411529,0.050000000745058,0.0360884517431259,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7915344238281,0.4950586855411529,0.050000000745058,0.0488608442246913,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7915344238281,0.4950586855411529,0.050000000745058,0.2317748069763183,292.7991638183594,289.6499938964844,287.7347412109375,286.9663391113281,293.3180847167969,297.8168029785156,292.83575439453125,1.0,0.1796224862337112,1.0,1.0,0.9263035655021667,1.0,-0.4943988621234894,0.2206701934337616,0.2737286686897278,0.0618910156190395,0.0,0.0,0.0,39.73915481567383,25.0,188.04754638671875,-0.0,40.28791427612305,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8116149902344,0.4964463114738464,0.050000000745058,0.0463768877089023,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8116149902344,0.4964463114738464,0.050000000745058,0.0488370954990386,297.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8116149902344,0.4964463114738464,0.050000000745058,0.0360709130764007,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8116149902344,0.4964463114738464,0.050000000745058,0.0488370954990386,297.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8116149902344,0.4964463114738464,0.050000000745058,0.2316621541976928,292.8189392089844,289.1499938964844,287.7398986816406,286.97003173828125,293.31787109375,297.8173522949219,292.8541259765625,1.0,0.1784946322441101,1.0,1.0,0.920113444328308,1.0,-0.4941583573818207,0.2207057178020477,0.2734526395797729,0.0620177313685417,0.0,0.0,0.0,39.13618469238281,25.0,180.8189697265625,-0.0,39.7549057006836,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042358398437,0.5018333792686462,0.050000000745058,0.0462942384183406,297.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042358398437,0.5018333792686462,0.050000000745058,0.0487500615417957,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042358398437,0.5018333792686462,0.050000000745058,0.0360066294670105,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042358398437,0.5018333792686462,0.050000000745058,0.0487500615417957,297.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042358398437,0.5018333792686462,0.050000000745058,0.2312493026256561,292.91021728515625,289.1499938964844,287.7675476074219,286.9900817871094,293.3148803710937,297.8204040527344,292.9389038085937,1.0,0.1745931357145309,1.0,1.0,0.887962818145752,1.0,-0.4932775497436523,0.2211761772632599,0.27210134267807,0.0628639906644821,0.0,0.0,0.0,36.92683029174805,25.0,146.89669799804688,-0.0,37.806243896484375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378967285156,0.5038976073265076,0.050000000745058,0.0462646335363388,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378967285156,0.5038976073265076,0.050000000745058,0.0487188845872879,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378967285156,0.5038976073265076,0.050000000745058,0.0359836034476757,297.5937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378967285156,0.5038976073265076,0.050000000745058,0.0487188845872879,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9378967285156,0.5038976073265076,0.050000000745058,0.2311014235019683,292.9433898925781,288.6499938964844,287.7796325683594,286.9989624023437,293.3124389648437,297.8217468261719,292.9696350097656,1.0,0.1731209605932235,1.0,1.0,0.8743752241134644,1.0,-0.4929620623588562,0.221472755074501,0.2714893221855163,0.0633064657449722,0.0,0.0,0.0,36.135623931884766,25.0,134.2083282470703,-0.0,37.11004638671875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.0461795851588249,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.0486293248832225,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.0359174534678459,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.0486293248832225,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.2306765764951706,293.0306396484375,288.1499938964844,287.822021484375,287.03045654296875,293.1478881835937,297.8263244628906,293.0440368652344,1.0,0.1688201576471328,1.0,1.0,0.7166820168495178,1.0,-0.4920564889907837,0.2319973558187484,0.2600591480731964,0.0742502212524414,0.0,0.0,0.0,33.86433410644531,25.0,68.7420654296875,-0.0,35.11777114868164,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.0461795851588249,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.0486293248832225,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.0359174534678459,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.0486293248832225,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0272521972656,0.5103082656860352,0.050000000745058,0.2306765764951706,293.0306396484375,288.1499938964844,287.822021484375,287.03045654296875,293.1478881835937,297.8263244628906,293.0440368652344,1.0,0.1688201576471328,1.0,1.0,0.7166820168495178,1.0,-0.4920564889907837,0.2319973558187484,0.2600591480731964,0.0742502212524414,0.0,0.0,0.0,33.86433410644531,25.0,68.7420654296875,-0.0,35.11777114868164,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.0461128503084182,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.0485590547323226,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.0358655527234077,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.0485590547323226,297.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.2303432375192642,293.0340576171875,287.6499938964844,287.8667907714844,287.0642395019531,292.4516296386719,297.8304748535156,293.0130310058594,1.0,0.1653811037540435,1.0,1.0,0.5589888691902161,1.0,-0.4913446605205536,0.2719587087631225,0.2193859368562698,0.1144671365618705,0.0,0.0,0.0,32.08694076538086,25.0,-104.86131286621094,-0.0,33.56849670410156,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.0461128503084182,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.0485590547323226,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.0358655527234077,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.0485590547323226,297.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0361328125,0.5159218907356262,0.050000000745058,0.2303432375192642,293.0340576171875,287.6499938964844,287.8667907714844,287.0642395019531,292.4516296386719,297.8304748535156,293.0130310058594,1.0,0.1653811037540435,1.0,1.0,0.5589888691902161,1.0,-0.4913446605205536,0.2719587087631225,0.2193859368562698,0.1144671365618705,0.0,0.0,0.0,32.08694076538086,25.0,-104.86131286621094,-0.0,33.56849670410156,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.5278452038764954,0.050000000745058,0.0459905304014682,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.5278452038764954,0.050000000745058,0.0484302416443824,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.5278452038764954,0.050000000745058,0.0357704125344753,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.5278452038764954,0.050000000745058,0.0484302416443824,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9736022949219,0.5670918226242065,0.142608031630516,0.2733680307865143,292.9661865234375,287.6499938964844,287.8899841308594,287.0819091796875,291.71630859375,297.8321533203125,292.908935546875,1.0,0.1644709855318069,1.0,1.0,0.4801422655582428,1.0,-0.5421968102455139,0.3437393605709076,0.1984574645757675,0.1694254726171493,0.0,0.0,0.0,29.23192596435547,25.0,-283.19451904296875,-0.0,36.05018615722656,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.6564414501190186,0.050000000745058,0.0453226491808891,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.6564414501190186,0.050000000745058,0.0477269329130649,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.6564414501190186,0.050000000745058,0.0352509506046772,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.6564414501190186,0.050000000745058,0.0477269329130649,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6523132324219,0.920554220676422,0.1446012109518051,0.6214039325714111,292.6494140625,287.1499938964844,287.9136657714844,287.1000366210937,290.6804504394531,297.81500244140625,292.5096130371094,1.0,0.1697311997413635,1.0,1.0,0.3841138184070587,1.0,-0.8626142144203186,0.6346753835678101,0.2279388457536697,0.3974500596523285,0.0,0.0,0.0,14.97863483428955,25.0,-821.2546997070312,-0.0,64.90473175048828,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6393737792969,0.9526076912879944,0.1371130049228668,0.1180504262447357,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7698669433594,0.6895554065704346,0.050000000745058,0.0476526580750942,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7698669433594,0.6895554065704346,0.1341123431921005,0.035196091979742,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7698669433594,0.6895554065704346,0.050000000745058,0.0476526580750942,297.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.646728515625,0.910733163356781,0.1464634239673614,0.5242086052894592,291.63201904296875,287.1499938964844,287.9556579589844,287.1324157714844,288.9580383300781,297.7606201171875,291.4524841308594,1.0,0.1744405031204223,1.0,1.0,0.2180494368076324,1.0,-0.9214246273040771,0.8351895809173584,0.0862350463867187,0.5807638764381409,0.0,0.0,0.0,13.805660247802734,25.0,-1484.4656982421875,-0.0,66.65316772460938,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535217285156,0.9619539380073548,0.1360900104045868,0.1212688982486724,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5901184082031,0.6897090077400208,0.050000000745058,0.0476523339748382,297.7054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5643005371094,0.7839744091033936,0.1346113532781601,0.0519143231213092,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5901184082031,0.6897090077400208,0.050000000745058,0.0476523339748382,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674072265625,0.8971470594406128,0.1467092037200927,0.5019997954368591,291.4505615234375,286.6499938964844,287.9623107910156,287.1375732421875,288.7830505371094,297.7522277832031,291.27593994140625,1.0,0.1751655787229538,1.0,1.0,0.1920569092035293,1.0,-0.9265015721321106,0.8556126952171326,0.0708888843655586,0.5998628735542297,0.0,0.0,0.0,13.864100456237791,45.0,-1534.4384765625,-0.0,67.05146026611328,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5595703125,0.9713672995567322,0.1308872997760772,0.1195122823119163,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5726623535156,0.9435667991638184,0.1310020536184311,0.1158965900540351,297.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604858398437,0.9697028994560242,0.1313865929841995,0.0924629941582679,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7004348039627075,0.1250104159116745,0.0476331375539302,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865173339844,0.8757403492927551,0.148296371102333,0.4477098286151886,290.5523681640625,286.6499938964844,287.9974670410156,287.1648254394531,288.0143127441406,297.7136535644531,290.3908996582031,1.0,0.1846877932548523,1.0,1.0,0.0570549555122852,1.0,-0.9879118800163268,0.9872896671295166,0.0006221996736712,0.7185965776443481,0.0,0.0,0.0,14.227105140686035,45.0,-1669.200927734375,-0.0,78.91165161132812,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1895446777344,0.9747538566589355,0.1290190517902374,0.1176891699433326,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1911315917969,0.9714516401290894,0.129386156797409,0.1226125657558441,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1894226074219,0.9755690097808838,0.1295741349458694,0.0917820930480957,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373352050781,0.8869189620018005,0.1248547211289405,0.0954158678650856,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.218017578125,0.8686806559562683,0.1489509493112564,0.4257133901119232,290.1793518066406,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6984558105469,290.0434265136719,1.0,0.1900926083326339,1.0,1.0,0.0,1.0,-1.023908257484436,1.0239062309265137,2.0324503111623926e-06,0.7477692365646362,0.0,0.0,0.0,14.465085983276367,65.0,-1598.8204345703125,-0.0,86.42819213867188,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515991210937,0.9333480000495912,0.1248857229948043,0.1135609820485115,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4514465332031,0.9343398213386536,0.1252189874649047,0.1199131906032562,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.45135498046875,0.9351928234100342,0.1255830526351928,0.0887764692306518,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4535827636719,0.9187951683998108,0.1196299046277999,0.1148467808961868,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.45880126953125,0.8938987851142883,0.149408221244812,0.5046894550323486,289.4402160644531,286.1499938964844,288.0556030273437,287.2101745605469,288.05303955078125,297.6465759277344,289.36627197265625,1.0,0.2090678662061691,1.0,1.0,0.0,1.0,-1.1302905082702637,1.1302894353866575,1.1080276181019144e-06,0.8322046399116516,0.0,0.0,0.0,16.989713668823242,65.0,-1200.34619140625,-0.0,115.01937103271484,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.9304303526878356,0.1242512017488479,0.1129292696714401,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447265625,0.9314025640487672,0.1245762929320335,0.1192395389080047,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3446044921875,0.9323790073394777,0.1249859780073165,0.088307611644268,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.9153688549995422,0.1187278851866722,0.1140148416161537,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3491516113281,0.9066553711891174,0.1491026878356933,0.5270875692367554,289.3333435058594,286.1499938964844,288.0639038085937,287.2166442871094,288.0613708496094,297.63336181640625,289.2652893066406,1.0,0.2133508175611496,1.0,1.0,0.0,1.0,-1.1563421487808228,1.1563409566879272,1.1510778676893096e-06,0.8528531789779663,0.0,0.0,0.0,17.432687759399414,85.0,-1128.18017578125,-0.0,122.22547149658205,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.008056640625,0.9241084456443788,0.1221160218119621,0.1108878701925277,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0079345703125,0.9251438975334167,0.1225205063819885,0.1171066164970398,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0078125,0.9265124201774596,0.1230214834213256,0.0868233144283294,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00982666015625,0.9069406986236572,0.1158517524600029,0.1111309006810188,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.004638671875,0.9667348861694336,0.1468698233366012,0.6256189346313477,288.9961242675781,286.1499938964844,288.09423828125,287.24041748046875,288.0919189453125,297.5759582519531,288.9480285644531,1.0,0.2307056784629821,1.0,1.0,0.0,1.0,-1.2619760036468506,1.2619746923446655,1.3365929589781445e-06,0.9361397624015808,0.0,0.0,0.0,19.19335174560547,85.0,-890.40380859375,-0.0,155.8277130126953,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.81646728515625,0.8675169348716736,0.1206174418330192,0.1096250861883163,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8163757324219,0.8686403632164001,0.1212038621306419,0.1158878356218338,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8162536621094,0.8698050379753113,0.1216745600104332,0.0859371274709701,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.8522893786430359,0.1140243634581565,0.1093951091170311,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9249004125595092,0.1442589461803436,0.6566810011863708,288.805419921875,286.1499938964844,288.1162109375,287.2576599121094,288.114013671875,297.5268249511719,288.77001953125,1.0,0.2442429065704345,1.0,1.0,0.0,1.0,-1.3275526762008667,1.327551245689392,1.4621112995882868e-06,0.9889037609100342,0.0,0.0,0.0,22.757732391357425,103.0,-735.9476318359375,-0.0,180.04348754882812,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.66717529296875,0.7297606468200684,0.1187202855944633,0.1084994822740554,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6670837402344,0.7311258316040039,0.1196150705218315,0.1149503886699676,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6670227050781,0.7318986654281616,0.1199718564748764,0.0851935297250747,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.668212890625,0.7168191075325012,0.1118688806891441,0.10789754986763,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.66436767578125,0.7721260786056519,0.1415453851222992,0.6461475491523743,288.66082763671875,286.1499938964844,288.14263916015625,287.27838134765625,288.1403503417969,297.4740295410156,288.6374816894531,1.0,0.2571941912174225,1.0,1.0,0.0,1.0,-1.2754124402999878,1.2754111289978027,1.362647822134022e-06,0.9480540752410888,0.0,0.0,0.0,36.95820617675781,103.0,-546.3748168945312,-0.0,198.5094146728516,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5600280761719,0.6792519688606262,0.1171282529830932,0.1073838174343109,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5599365234375,0.6813656687736511,0.1183409169316291,0.1140735521912574,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5599060058594,0.6819451451301575,0.1185573786497116,0.084455981850624,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5608825683594,0.6650927066802979,0.1100688427686691,0.1065042167901992,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578918457031,0.721210777759552,0.1394735276699066,0.6376920938491821,288.55517578125,286.25,288.169189453125,287.2992248535156,288.1668395996094,297.4315490722656,288.5374755859375,1.0,0.2702522277832031,1.0,1.0,0.0,1.0,-1.2603087425231934,1.2603074312210083,1.3345317029234138e-06,0.936023771762848,0.0,0.0,0.0,48.24197769165039,91.0,-405.962158203125,-0.0,217.6042938232422,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4233093261719,0.637368381023407,0.1147574111819267,0.1055358052253723,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4232177734375,0.6401956081390381,0.1165372356772422,0.1126886010169982,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4232177734375,0.6402085423469543,0.1164755821228027,0.0832366868853569,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4237976074219,0.6245748996734619,0.1073070093989372,0.1041829884052276,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222106933594,0.6752458810806274,0.1366360932588577,0.625685453414917,288.4208068847656,286.3500061035156,288.2225341796875,287.34112548828125,288.2201232910156,297.3677062988281,288.4117126464844,1.0,0.2839792966842651,1.0,1.0,0.0,1.0,-1.237759709358215,1.2377583980560305,1.2932782738062087e-06,0.9180665612220764,0.0,0.0,0.0,62.06438827514648,79.0,-212.9407958984375,-0.0,238.8464508056641,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4233093261719,0.637368381023407,0.1147574111819267,0.1055358052253723,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4232177734375,0.6401956081390381,0.1165372356772422,0.1126886010169982,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4232177734375,0.6402085423469543,0.1164755821228027,0.0832366868853569,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4237976074219,0.6245748996734619,0.1073070093989372,0.1041829884052276,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222106933594,0.6752458810806274,0.1366360932588577,0.625685453414917,288.4208068847656,286.3500061035156,288.2225341796875,287.34112548828125,288.2201232910156,297.3677062988281,288.4117126464844,1.0,0.2839792966842651,1.0,1.0,0.0,1.0,-1.237759709358215,1.2377583980560305,1.2932782738062087e-06,0.9180665612220764,0.0,0.0,0.0,62.06438827514648,79.0,-212.9407958984375,-0.0,238.8464508056641,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.6234344244003296,0.1133674010634422,0.1043090596795082,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.6269920468330383,0.1155998930335044,0.1118512824177742,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.6265850067138672,0.1152950674295425,0.0824417620897293,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.6092842817306519,0.1055125370621681,0.1025123372673988,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35943603515625,0.6589705944061279,0.1350945383310318,0.6186152100563049,288.3588562011719,286.45001220703125,288.27593994140625,287.383056640625,288.27349853515625,297.3248596191406,288.35528564453125,1.0,0.2890754044055938,1.0,1.0,0.0,1.0,-1.2238327264785769,1.2238314151763916,1.2681909993261795e-06,0.9069325923919678,0.0,0.0,0.0,67.94819641113281,67.0,-98.0135269165039,-0.0,246.0185546875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.6234344244003296,0.1133674010634422,0.1043090596795082,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.6269920468330383,0.1155998930335044,0.1118512824177742,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.6265850067138672,0.1152950674295425,0.0824417620897293,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.360107421875,0.6092842817306519,0.1055125370621681,0.1025123372673988,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35943603515625,0.6589705944061279,0.1350945383310318,0.6186152100563049,288.3588562011719,286.45001220703125,288.27593994140625,287.383056640625,288.27349853515625,297.3248596191406,288.35528564453125,1.0,0.2890754044055938,1.0,1.0,0.0,1.0,-1.2238327264785769,1.2238314151763916,1.2681909993261795e-06,0.9069325923919678,0.0,0.0,0.0,67.94819641113281,67.0,-98.0135269165039,-0.0,246.0185546875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6212943196296692,0.1127034649252891,0.1035780161619186,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6255330443382263,0.1153036653995513,0.1114474534988403,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6247566342353821,0.1147852316498756,0.0819896832108497,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6059752106666565,0.1044358387589454,0.1013530269265174,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6567130088806152,0.1344086080789566,0.6147539615631104,288.3415832519531,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.29595947265625,288.3415222167969,1.0,0.2882664799690246,1.0,1.0,0.0,1.0,-1.215899109840393,1.215897798538208,1.254018002327939e-06,0.9005565643310547,0.0,0.0,0.0,68.23526763916016,55.0,-29.149322509765625,-0.0,243.675537109375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6212943196296692,0.1127034649252891,0.1035780161619186,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6255330443382263,0.1153036653995513,0.1114474534988403,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6247566342353821,0.1147852316498756,0.0819896832108497,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6059752106666565,0.1044358387589454,0.1013530269265174,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6567130088806152,0.1344086080789566,0.6147539615631104,288.3415832519531,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.29595947265625,288.3415222167969,1.0,0.2882664799690246,1.0,1.0,0.0,1.0,-1.215899109840393,1.215897798538208,1.254018002327939e-06,0.9005565643310547,0.0,0.0,0.0,68.23526763916016,55.0,-29.149322509765625,-0.0,243.675537109375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.6269627809524536,0.1125515475869178,0.1032056733965873,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6317613124847412,0.1154633536934852,0.1113619431853294,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.630646288394928,0.1147531121969223,0.0817887783050537,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6113346815109253,0.1038741469383239,0.1005719676613807,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6633952856063843,0.1342874616384506,0.612989604473114,288.3518981933594,286.6499938964844,288.3817749023437,287.46588134765625,288.3793640136719,297.2763366699219,288.3539428710937,1.0,0.2833892703056335,1.0,1.0,0.0,1.0,-1.212051510810852,1.2120503187179563,1.247153136318957e-06,0.8974282741546631,0.0,0.0,0.0,64.6694564819336,43.0,11.941081047058104,-0.0,234.905014038086,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514099121094,0.6269627809524536,0.1125515475869178,0.1032056733965873,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6317613124847412,0.1154633536934852,0.1113619431853294,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.630646288394928,0.1147531121969223,0.0817887783050537,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6113346815109253,0.1038741469383239,0.1005719676613807,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6633952856063843,0.1342874616384506,0.612989604473114,288.3518981933594,286.6499938964844,288.3817749023437,287.46588134765625,288.3793640136719,297.2763366699219,288.3539428710937,1.0,0.2833892703056335,1.0,1.0,0.0,1.0,-1.212051510810852,1.2120503187179563,1.247153136318957e-06,0.8974282741546631,0.0,0.0,0.0,64.6694564819336,43.0,11.941081047058104,-0.0,234.905014038086,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631591796875,0.6322077512741089,0.1126170754432678,0.1031205803155899,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.6373347640037537,0.1156696453690528,0.1114098578691482,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631896972656,0.6360408067703247,0.1148703694343566,0.0817604884505271,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.6164746880531311,0.1037377193570137,0.1002903133630752,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36346435546875,0.6696394085884094,0.1343750357627868,0.612657368183136,288.36383056640625,286.6499938964844,288.4078063964844,287.4861755371094,288.4054260253906,297.2689819335937,288.3666076660156,1.0,0.2798158228397369,1.0,1.0,0.0,1.0,-1.211235284805298,1.2112340927124023,1.2456844160624314e-06,0.8967452645301819,0.0,0.0,0.0,61.86515045166016,43.0,25.64039802551269,-0.0,228.8308563232422,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3780517578125,0.6390694379806519,0.1127547994256019,0.1030879989266395,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37811279296875,0.6446073651313782,0.1159403026103973,0.1115050092339515,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37811279296875,0.6431124806404114,0.1150553002953529,0.0817697271704673,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778686523437,0.622909426689148,0.1036757007241249,0.1000660061836242,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37841796875,0.677808403968811,0.1345345079898834,0.6125930547714233,288.37890625,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26287841796875,288.3822326660156,1.0,0.2756474018096924,1.0,1.0,0.0,1.0,-1.2109746932983398,1.2109733819961548,1.2451974953364695e-06,0.8965046405792236,0.0,0.0,0.0,58.56537628173828,31.0,36.147727966308594,-0.0,221.9389495849609,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
