time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379620,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41436767578125,0.6587178111076355,0.1131986752152443,0.1031476333737373,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144592285156,0.6653122901916504,0.1166304945945739,0.1118070259690284,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144287109375,0.6633418202400208,0.115581065416336,0.0818763226270675,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41412353515625,0.6404217481613159,0.1037260219454765,0.0997546911239624,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4148254394531,0.7003393173217773,0.1350114047527313,0.6130566000938416,288.4154052734375,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25341796875,288.4194641113281,1.0,0.2658645212650299,1.0,1.0,0.0,1.0,-1.211719036102295,1.21171772480011,1.2464595329220174e-06,0.8970323204994202,0.0,0.0,0.0,50.88667297363281,25.0,50.29855346679688,-0.0,206.3685302734375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41436767578125,0.6587178111076355,0.1131986752152443,0.1031476333737373,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144592285156,0.6653122901916504,0.1166304945945739,0.1118070259690284,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4144287109375,0.6633418202400208,0.115581065416336,0.0818763226270675,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41412353515625,0.6404217481613159,0.1037260219454765,0.0997546911239624,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4148254394531,0.7003393173217773,0.1350114047527313,0.6130566000938416,288.4154052734375,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25341796875,288.4194641113281,1.0,0.2658645212650299,1.0,1.0,0.0,1.0,-1.211719036102295,1.21171772480011,1.2464595329220174e-06,0.8970323204994202,0.0,0.0,0.0,50.88667297363281,25.0,50.29855346679688,-0.0,206.3685302734375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45611572265625,0.6837552189826965,0.1138087809085846,0.1033901274204254,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4562072753906,0.6913001537322998,0.1174661442637443,0.112280249595642,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561767578125,0.688869297504425,0.1162577345967292,0.0821140706539154,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.455810546875,0.662770688533783,0.1039504334330558,0.0996432453393936,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45660400390625,0.7255303263664246,0.1356308758258819,0.6143394112586975,288.4572448730469,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2465515136719,288.4617004394531,1.0,0.2567704916000366,1.0,1.0,0.0,1.0,-1.214268445968628,1.2142671346664429,1.2509129874160865e-06,0.8989930748939514,0.0,0.0,0.0,43.70108413696289,25.0,58.16645812988281,-0.0,192.3851318359375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45611572265625,0.6837552189826965,0.1138087809085846,0.1033901274204254,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4562072753906,0.6913001537322998,0.1174661442637443,0.112280249595642,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4561767578125,0.688869297504425,0.1162577345967292,0.0821140706539154,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.455810546875,0.662770688533783,0.1039504334330558,0.0996432453393936,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45660400390625,0.7255303263664246,0.1356308758258819,0.6143394112586975,288.4572448730469,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2465515136719,288.4617004394531,1.0,0.2567704916000366,1.0,1.0,0.0,1.0,-1.214268445968628,1.2142671346664429,1.2509129874160865e-06,0.8989930748939514,0.0,0.0,0.0,43.70108413696289,25.0,58.16645812988281,-0.0,192.3851318359375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970092773437,0.7061105966567993,0.1144668310880661,0.1037744954228401,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49713134765625,0.7139768600463867,0.1183193549513816,0.112872265279293,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4970703125,0.7113459706306458,0.1169654726982116,0.0824497640132904,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.6835187673568726,0.1042618677020073,0.0997180640697479,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.7460835576057434,0.136271059513092,0.616211473941803,288.4981994628906,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2417297363281,288.5027770996094,1.0,0.2507406175136566,1.0,1.0,0.0,1.0,-1.2181799411773682,1.218178629875183,1.2577994539242354e-06,0.9020423293113708,0.0,0.0,0.0,38.78702545166016,25.0,61.809852600097656,-0.0,183.4802703857422,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.7079653739929199,0.1145270094275474,0.1038133278489112,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.500732421875,0.7157521843910217,0.1183960288763046,0.1129289865493774,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007019042969,0.7131347060203552,0.117029495537281,0.0824828222393989,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.6852786540985107,0.1042922735214233,0.0997306257486343,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011291503906,0.7478374242782593,0.1363283097743988,0.6163954138755798,288.5018310546875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2413330078125,288.50640869140625,1.0,0.250295490026474,1.0,1.0,0.0,1.0,-1.218570113182068,1.2185689210891724,1.2584888509081793e-06,0.9023476839065552,0.0,0.0,0.0,38.42388916015625,25.0,62.0123176574707,-0.0,182.85220336914065,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461120605469,0.7282896041870117,0.1153129115700721,0.1043578386306762,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.7359667420387268,0.119380883872509,0.1136936992406845,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.7331477999687195,0.1178563758730888,0.0829372107982635,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.7062244415283203,0.1047104224562645,0.0999544113874435,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466003417969,0.7693480849266052,0.1370565295219421,0.618899941444397,288.5473022460937,287.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.23712158203125,288.5518798828125,1.0,0.2456885576248169,1.0,1.0,0.0,1.0,-1.2239619493484497,1.2239607572555542,1.2680469581027864e-06,0.9065763354301452,0.0,0.0,0.0,34.57733917236328,25.0,63.27447128295898,-0.0,176.56967163085938,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461120605469,0.7282896041870117,0.1153129115700721,0.1043578386306762,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54620361328125,0.7359667420387268,0.119380883872509,0.1136936992406845,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.7331477999687195,0.1178563758730888,0.0829372107982635,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.7062244415283203,0.1047104224562645,0.0999544113874435,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466003417969,0.7693480849266052,0.1370565295219421,0.618899941444397,288.5473022460937,287.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.23712158203125,288.5518798828125,1.0,0.2456885576248169,1.0,1.0,0.0,1.0,-1.2239619493484497,1.2239607572555542,1.2680469581027864e-06,0.9065763354301452,0.0,0.0,0.0,34.57733917236328,25.0,63.27447128295898,-0.0,176.56967163085938,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687561035156,0.7373750805854797,0.1157249137759208,0.1046635285019874,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688781738281,0.7454270124435425,0.1198866814374923,0.1141061186790466,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.742372453212738,0.118283674120903,0.0831868648529052,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.7155769467353821,0.1049408465623855,0.1001039892435073,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692749023437,0.7796776294708252,0.1374232023954391,0.6202480792999268,288.5699462890625,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2352294921875,288.5744934082031,1.0,0.2439438849687576,1.0,1.0,0.0,1.0,-1.2269214391708374,1.2269201278686523,1.273317707273236e-06,0.9089024066925048,0.0,0.0,0.0,33.053504943847656,25.0,63.21215057373047,-0.0,174.3228759765625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912475585937,0.7462009787559509,0.1161468252539634,0.1049863547086715,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5913391113281,0.7547061443328857,0.1203983649611473,0.1145329177379608,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59130859375,0.7513879537582397,0.1187174022197723,0.0834474489092826,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.7239107489585876,0.1051821857690811,0.1002727150917053,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917358398437,0.7896401286125183,0.1377884000539779,0.6216320991516113,288.5924072265625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23345947265625,288.5968933105469,1.0,0.2424890697002411,1.0,1.0,0.0,1.0,-1.2299978733062744,1.2299965620040894,1.2788142385034007e-06,0.9113230109214784,0.0,0.0,0.0,31.73381423950196,25.0,62.81546401977539,-0.0,172.52816772460938,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.763237476348877,0.1170161515474319,0.1056747809052467,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.7726219892501831,0.1214336603879928,0.1154192984104156,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.768779993057251,0.11959969997406,0.083994522690773,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.739037275314331,0.1056925356388092,0.1006575599312782,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356811523437,0.80812007188797,0.1385087072849273,0.6244569420814514,288.6363220214844,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23016357421875,288.640625,1.0,0.2402956187725067,1.0,1.0,0.0,1.0,-1.2363977432250977,1.2363964319229126,1.290305135626113e-06,0.9163657426834106,0.0,0.0,0.0,29.593223571777344,25.0,61.18285369873047,-0.0,170.03541564941406,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.763237476348877,0.1170161515474319,0.1056747809052467,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.7726219892501831,0.1214336603879928,0.1154192984104156,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.768779993057251,0.11959969997406,0.083994522690773,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.739037275314331,0.1056925356388092,0.1006575599312782,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356811523437,0.80812007188797,0.1385087072849273,0.6244569420814514,288.6363220214844,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23016357421875,288.640625,1.0,0.2402956187725067,1.0,1.0,0.0,1.0,-1.2363977432250977,1.2363964319229126,1.290305135626113e-06,0.9163657426834106,0.0,0.0,0.0,29.593223571777344,25.0,61.18285369873047,-0.0,170.03541564941406,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773376464844,0.7791308760643005,0.1179148331284523,0.1064107120037078,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.789186418056488,0.1224787831306457,0.1163374707102775,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.784890353679657,0.1204970404505729,0.0845684856176376,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.7528969049453735,0.1062346249818801,0.1010948568582534,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.8234649896621704,0.1392087042331695,0.6272984743118286,288.67840576171875,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2270812988281,288.6824951171875,1.0,0.2388720959424972,1.0,1.0,0.0,1.0,-1.2430082559585571,1.243006944656372,1.302253167523304e-06,0.9215834140777588,0.0,0.0,0.0,27.9843978881836,25.0,58.65210723876953,-0.0,168.70352172851562,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773376464844,0.7791308760643005,0.1179148331284523,0.1064107120037078,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.789186418056488,0.1224787831306457,0.1163374707102775,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.784890353679657,0.1204970404505729,0.0845684856176376,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770324707031,0.7528969049453735,0.1062346249818801,0.1010948568582534,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.8234649896621704,0.1392087042331695,0.6272984743118286,288.67840576171875,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2270812988281,288.6824951171875,1.0,0.2388720959424972,1.0,1.0,0.0,1.0,-1.2430082559585571,1.243006944656372,1.302253167523304e-06,0.9215834140777588,0.0,0.0,0.0,27.9843978881836,25.0,58.65210723876953,-0.0,168.70352172851562,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.7935060262680054,0.1188414022326469,0.1071865484118461,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174987792969,0.8039911985397339,0.1235290393233299,0.1172772422432899,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.799329936504364,0.1214060932397842,0.085162803530693,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71710205078125,0.7655699253082275,0.1068015620112419,0.1015732437372207,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71783447265625,0.8365364074707031,0.1398825794458389,0.6301029920578003,288.7183837890625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22418212890625,288.7222900390625,1.0,0.2380318790674209,1.0,1.0,0.0,1.0,-1.249721884727478,1.249720573425293,1.3144665444997372e-06,0.926887273788452,0.0,0.0,0.0,26.777402877807617,25.0,55.99481201171875,-0.0,168.2406768798828,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.7935060262680054,0.1188414022326469,0.1071865484118461,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174987792969,0.8039911985397339,0.1235290393233299,0.1172772422432899,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.799329936504364,0.1214060932397842,0.085162803530693,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.71710205078125,0.7655699253082275,0.1068015620112419,0.1015732437372207,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71783447265625,0.8365364074707031,0.1398825794458389,0.6301029920578003,288.7183837890625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22418212890625,288.7222900390625,1.0,0.2380318790674209,1.0,1.0,0.0,1.0,-1.249721884727478,1.249720573425293,1.3144665444997372e-06,0.926887273788452,0.0,0.0,0.0,26.777402877807617,25.0,55.99481201171875,-0.0,168.2406768798828,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8062369227409363,0.1197948902845382,0.1079982668161392,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.8165340423583984,0.1245826855301857,0.1182321608066558,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.8118466734886169,0.1223246678709983,0.0857727080583572,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.7769684195518494,0.107386939227581,0.1020821407437324,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.848066508769989,0.1405285745859146,0.6328394412994385,288.7572021484375,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2220153808594,288.760986328125,1.0,0.2376260012388229,1.0,1.0,0.0,1.0,-1.2564704418182373,1.2564691305160522,1.3268200973470812e-06,0.9322190880775452,0.0,0.0,0.0,25.870399475097656,25.0,54.24216079711914,-0.0,168.42184448242188,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8062369227409363,0.1197948902845382,0.1079982668161392,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.8165340423583984,0.1245826855301857,0.1182321608066558,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.8118466734886169,0.1223246678709983,0.0857727080583572,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75592041015625,0.7769684195518494,0.107386939227581,0.1020821407437324,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7566223144531,0.848066508769989,0.1405285745859146,0.6328394412994385,288.7572021484375,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2220153808594,288.760986328125,1.0,0.2376260012388229,1.0,1.0,0.0,1.0,-1.2564704418182373,1.2564691305160522,1.3268200973470812e-06,0.9322190880775452,0.0,0.0,0.0,25.870399475097656,25.0,54.24216079711914,-0.0,168.42184448242188,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8118224143981934,0.1202812567353248,0.1084162816405296,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77545166015625,0.8219463229179382,0.1251110285520553,0.1187145188450813,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7754211425781,0.817209005355835,0.122787706553936,0.0860828682780265,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750549316406,0.7821550369262695,0.1076865568757057,0.1023465245962143,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757568359375,0.8532963991165161,0.1408410966396331,0.634177029132843,288.7763061523437,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2210693359375,288.7800598144531,1.0,0.2375538200139999,1.0,1.0,0.0,1.0,-1.259846568107605,1.25984525680542,1.3330293313629229e-06,0.9348867535591124,0.0,0.0,0.0,25.507549285888672,25.0,53.63595199584961,-0.0,168.70689392089844,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8168880939483643,0.1207739114761352,0.1088417619466781,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944641113281,0.8269666433334351,0.1256406158208847,0.1191998869180679,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944030761719,0.8221294283866882,0.1232531145215034,0.086396150290966,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940673828125,0.787024199962616,0.1079925820231437,0.1026180312037468,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79473876953125,0.8582018613815308,0.141147032380104,0.6354936361312866,288.7952880859375,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2199401855469,288.79901123046875,1.0,0.2375520467758178,1.0,1.0,0.0,1.0,-1.2632224559783936,1.2632211446762085,1.3392573237069882e-06,0.9375543594360352,0.0,0.0,0.0,25.193449020385746,25.0,53.15843200683594,-0.0,169.09735107421875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.825959324836731,0.121777705848217,0.1097135171294212,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.8361549973487854,0.1267041712999344,0.1201790049672126,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.831030547618866,0.1241905316710472,0.0870307460427284,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.7959405183792114,0.1086269170045852,0.103185661137104,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324279785156,0.867161214351654,0.1417409926652908,0.6380662322044373,288.8329772949219,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21783447265625,288.8366394042969,1.0,0.237717404961586,1.0,1.0,0.0,1.0,-1.269975662231445,1.2699743509292605,1.3517749266611645e-06,0.9428918957710266,0.0,0.0,0.0,24.68163681030273,25.0,52.480690002441406,-0.0,170.13426208496094,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.825959324836731,0.121777705848217,0.1097135171294212,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.8361549973487854,0.1267041712999344,0.1201790049672126,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.831030547618866,0.1241905316710472,0.0870307460427284,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.7959405183792114,0.1086269170045852,0.103185661137104,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324279785156,0.867161214351654,0.1417409926652908,0.6380662322044373,288.8329772949219,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21783447265625,288.8366394042969,1.0,0.237717404961586,1.0,1.0,0.0,1.0,-1.269975662231445,1.2699743509292605,1.3517749266611645e-06,0.9428918957710266,0.0,0.0,0.0,24.68163681030273,25.0,52.480690002441406,-0.0,170.13426208496094,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8340049982070923,0.1228060275316238,0.1106123253703117,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695983886719,0.8444275856018066,0.1277749985456466,0.1211695373058319,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8389602303504944,0.125137060880661,0.0876752883195877,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8038402199745178,0.1092882603406906,0.1037847325205802,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8698425292969,0.8750455379486084,0.142312541604042,0.6405590176582336,288.8703918457031,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21636962890625,288.8740234375,1.0,0.2380658090114593,1.0,1.0,0.0,1.0,-1.276728868484497,1.276727557182312,1.3643718830280704e-06,0.9482316970825196,0.0,0.0,0.0,24.29597854614257,25.0,52.06417465209961,-0.0,171.45327758789062,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8340049982070923,0.1228060275316238,0.1106123253703117,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695983886719,0.8444275856018066,0.1277749985456466,0.1211695373058319,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8389602303504944,0.125137060880661,0.0876752883195877,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86920166015625,0.8038402199745178,0.1092882603406906,0.1037847325205802,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8698425292969,0.8750455379486084,0.142312541604042,0.6405590176582336,288.8703918457031,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21636962890625,288.8740234375,1.0,0.2380658090114593,1.0,1.0,0.0,1.0,-1.276728868484497,1.276727557182312,1.3643718830280704e-06,0.9482316970825196,0.0,0.0,0.0,24.29597854614257,25.0,52.06417465209961,-0.0,171.45327758789062,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8413034677505493,0.1238557323813438,0.1115347221493721,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068603515625,0.8519660234451294,0.1288547664880752,0.1221718937158584,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8461392521858215,0.1260935068130493,0.0883293971419334,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8107554912567139,0.1099748164415359,0.104411669075489,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071044921875,0.8819792866706848,0.1428639888763427,0.6429765224456787,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21539306640625,288.9112243652344,1.0,0.2385540008544922,1.0,1.0,0.0,1.0,-1.2834793329238892,1.2834779024124146,1.3770435316473597e-06,0.9535722136497498,0.0,0.0,0.0,24.006805419921875,25.0,51.81235885620117,-0.0,172.99319458007812,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8413034677505493,0.1238557323813438,0.1115347221493721,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068603515625,0.8519660234451294,0.1288547664880752,0.1221718937158584,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8461392521858215,0.1260935068130493,0.0883293971419334,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8107554912567139,0.1099748164415359,0.104411669075489,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071044921875,0.8819792866706848,0.1428639888763427,0.6429765224456787,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21539306640625,288.9112243652344,1.0,0.2385540008544922,1.0,1.0,0.0,1.0,-1.2834793329238892,1.2834779024124146,1.3770435316473597e-06,0.9535722136497498,0.0,0.0,0.0,24.006805419921875,25.0,51.81235885620117,-0.0,172.99319458007812,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.848046064376831,0.1249248385429382,0.1124775186181068,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440002441406,0.8589245676994324,0.1299449056386947,0.1231865137815475,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8527393341064453,0.1270607560873031,0.0889929458498954,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.8167521357536316,0.1106868609786033,0.1050654128193855,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442443847656,0.8881253004074097,0.1433976143598556,0.6453250050544739,288.9447631835937,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21484375,288.9483337402344,1.0,0.2391472607851028,1.0,1.0,0.0,1.0,-1.290229558944702,1.290228247642517,1.3897960116082686e-06,0.9589165449142456,0.0,0.0,0.0,23.78983688354492,25.0,51.660980224609375,-0.0,174.70497131347656,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.848046064376831,0.1249248385429382,0.1124775186181068,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440002441406,0.8589245676994324,0.1299449056386947,0.1231865137815475,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8527393341064453,0.1270607560873031,0.0889929458498954,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.943603515625,0.8167521357536316,0.1106868609786033,0.1050654128193855,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442443847656,0.8881253004074097,0.1433976143598556,0.6453250050544739,288.9447631835937,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21484375,288.9483337402344,1.0,0.2391472607851028,1.0,1.0,0.0,1.0,-1.290229558944702,1.290228247642517,1.3897960116082686e-06,0.9589165449142456,0.0,0.0,0.0,23.78983688354492,25.0,51.660980224609375,-0.0,174.70497131347656,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8512570261955261,0.1254664361476898,0.1129560470581054,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625549316406,0.8622299432754517,0.1304942518472671,0.1236985623836517,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624938964844,0.8558682203292847,0.1275487393140792,0.089328296482563,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.962158203125,0.8195117115974426,0.1110525131225586,0.1054021716117858,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627685546875,0.8909545540809631,0.1436583697795868,0.6464751362800598,288.9633178710937,288.1499938964844,289.0249938964844,287.93145751953125,289.0234375,297.2147216796875,288.96685791015625,1.0,0.2394747138023376,1.0,1.0,0.0,1.0,-1.293606162071228,1.2936047315597534,1.396205789205851e-06,0.9615915417671204,0.0,0.0,0.0,23.70234489440918,25.0,51.60955810546875,-0.0,175.61322021484375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8543807864189148,0.1260127574205398,0.1134392321109771,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810791015625,0.8654381632804871,0.1310466974973678,0.1242139190435409,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8589024543762207,0.1280397921800613,0.0896660834550857,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.8221524357795715,0.1114246323704719,0.1057455167174339,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.8936445713043213,0.1439153403043747,0.6476099491119385,288.9818420410156,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.21466064453125,288.9853820800781,1.0,0.2398192733526229,1.0,1.0,0.0,1.0,-1.2969847917556765,1.2969833612442017,1.4026401231603811e-06,0.9642693996429444,0.0,0.0,0.0,23.62637710571289,25.0,51.56965255737305,-0.0,176.55162048339844,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8604235053062439,0.1271196156740188,0.1144193336367607,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.871619701385498,0.1321613639593124,0.1252547055482864,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8647443652153015,0.1290315985679626,0.0903490781784057,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.8271762132644653,0.112191192805767,0.1064532175660133,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8986765742301941,0.1444187313318252,0.649836003780365,289.0188903808594,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145080566406,289.0223999023437,1.0,0.2405511289834976,1.0,1.0,0.0,1.0,-1.3037525415420532,1.3037511110305786,1.4155911003399524e-06,0.9696375131607056,0.0,0.0,0.0,23.502626419067383,25.0,51.51449966430664,-0.0,178.5070037841797,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8604235053062439,0.1271196156740188,0.1144193336367607,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.871619701385498,0.1321613639593124,0.1252547055482864,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8647443652153015,0.1290315985679626,0.0903490781784057,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.8271762132644653,0.112191192805767,0.1064532175660133,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8986765742301941,0.1444187313318252,0.649836003780365,289.0188903808594,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145080566406,289.0223999023437,1.0,0.2405511289834976,1.0,1.0,0.0,1.0,-1.3037525415420532,1.3037511110305786,1.4155911003399524e-06,0.9696375131607056,0.0,0.0,0.0,23.502626419067383,25.0,51.51449966430664,-0.0,178.5070037841797,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8662736415863037,0.128245860338211,0.1154178082942962,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8775696754455566,0.1332900077104568,0.1263095736503601,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8703662753105164,0.1300371587276458,0.0910423323512077,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8319851160049438,0.1129892319440841,0.107191689312458,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.9033467173576356,0.1449091136455536,0.6520073413848877,289.055908203125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.0594177246094,1.0,0.2413290143013,1.0,1.0,0.0,1.0,-1.3105427026748655,1.3105412721633911,1.428669634151447e-06,0.9750292897224426,0.0,0.0,0.0,23.40802574157715,25.0,51.48108673095703,-0.0,180.552490234375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8662736415863037,0.128245860338211,0.1154178082942962,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8775696754455566,0.1332900077104568,0.1263095736503601,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8703662753105164,0.1300371587276458,0.0910423323512077,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8319851160049438,0.1129892319440841,0.107191689312458,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.9033467173576356,0.1449091136455536,0.6520073413848877,289.055908203125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.0594177246094,1.0,0.2413290143013,1.0,1.0,0.0,1.0,-1.3105427026748655,1.3105412721633911,1.428669634151447e-06,0.9750292897224426,0.0,0.0,0.0,23.40802574157715,25.0,51.48108673095703,-0.0,180.552490234375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8720039129257202,0.1293922513723373,0.1164350062608718,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8833627104759216,0.1344338208436966,0.1273793429136276,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8758432269096375,0.1310575455427169,0.091746374964714,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.8366827964782715,0.1138184368610382,0.1079606488347053,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.9078968167304992,0.1453874856233596,0.654127299785614,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152099609375,289.09637451171875,1.0,0.2421430796384811,1.0,1.0,0.0,1.0,-1.3173612356185913,1.3173598051071167,1.4418884575206905e-06,0.9804498553276062,0.0,0.0,0.0,23.3351993560791,25.0,51.46086502075195,-0.0,182.67483520507807,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
