time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381720,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8720039129257202,0.1293922513723373,0.1164350062608718,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8833627104759216,0.1344338208436966,0.1273793429136276,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8758432269096375,0.1310575455427169,0.091746374964714,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.8366827964782715,0.1138184368610382,0.1079606488347053,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.9078968167304992,0.1453874856233596,0.654127299785614,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152099609375,289.09637451171875,1.0,0.2421430796384811,1.0,1.0,0.0,1.0,-1.3173612356185913,1.3173598051071167,1.4418884575206905e-06,0.9804498553276062,0.0,0.0,0.0,23.3351993560791,25.0,51.46086502075195,-0.0,182.67483520507807,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8776825070381165,0.1305589377880096,0.1174708679318428,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8890695571899414,0.1355933994054794,0.1284643858671188,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8812461495399475,0.1320933103561401,0.0924614444375038,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287841796875,0.8413527607917786,0.1146767809987068,0.1087582260370254,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.9124433994293212,0.1458553522825241,0.6562011241912842,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160339355469,289.13336181640625,1.0,0.2429851591587066,1.0,1.0,0.0,1.0,-1.324212670326233,1.3242111206054688,1.4552579159499146e-06,0.9859027862548828,0.0,0.0,0.0,23.277963638305664,25.0,51.44828796386719,-0.0,184.86279296875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8776825070381165,0.1305589377880096,0.1174708679318428,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8890695571899414,0.1355933994054794,0.1284643858671188,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8812461495399475,0.1320933103561401,0.0924614444375038,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287841796875,0.8413527607917786,0.1146767809987068,0.1087582260370254,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.9124433994293212,0.1458553522825241,0.6562011241912842,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160339355469,289.13336181640625,1.0,0.2429851591587066,1.0,1.0,0.0,1.0,-1.324212670326233,1.3242111206054688,1.4552579159499146e-06,0.9859027862548828,0.0,0.0,0.0,23.277963638305664,25.0,51.44828796386719,-0.0,184.86279296875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8805200457572937,0.1311497688293457,0.1179956272244453,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.8919090628623962,0.1361790895462036,0.1290125846862793,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8839384317398071,0.1326170116662979,0.0928230956196785,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.8436971306800842,0.1151157468557357,0.1091666519641876,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478271484375,0.9147191047668456,0.1460859179496765,0.6572229266166687,289.1483764648437,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.216552734375,289.1518249511719,1.0,0.2434147298336029,1.0,1.0,0.0,1.0,-1.327651858329773,1.3276504278182983,1.4620019328503986e-06,0.988642394542694,0.0,0.0,0.0,23.2536735534668,25.0,51.44378662109375,-0.0,185.97862243652344,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8833615183830261,0.1317460387945175,0.1185253113508224,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8947444558143616,0.1367691457271576,0.1295649260282516,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8866299986839294,0.1331449747085571,0.0931877568364143,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.8460544347763062,0.1155614182353019,0.1095815822482109,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.916994571685791,0.1463142782449722,0.6582349538803101,289.1668701171875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2171630859375,289.1703186035156,1.0,0.2438495606184005,1.0,1.0,0.0,1.0,-1.3311015367507937,1.3311001062393188,1.4687884686281905e-06,0.9913917779922484,0.0,0.0,0.0,23.231857299804688,25.0,51.440208435058594,-0.0,187.10874938964844,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8890848755836487,0.1329528987407684,0.1195976361632347,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.9004346132278442,0.1379616558551788,0.1306810975074768,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8920415639877319,0.1342123746871948,0.0939251109957695,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8508380055427551,0.1164704263210296,0.1104282587766647,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.9215717315673828,0.1467657834291458,0.6602354049682617,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2185363769531,289.207275390625,1.0,0.2447317093610763,1.0,1.0,0.0,1.0,-1.3380316495895386,1.338030219078064,1.482488642068347e-06,0.9969191551208496,0.0,0.0,0.0,23.193273544311523,25.0,51.43467712402344,-0.0,189.4066467285156,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8890848755836487,0.1329528987407684,0.1195976361632347,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.9004346132278442,0.1379616558551788,0.1306810975074768,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8920415639877319,0.1342123746871948,0.0939251109957695,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8508380055427551,0.1164704263210296,0.1104282587766647,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.9215717315673828,0.1467657834291458,0.6602354049682617,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2185363769531,289.207275390625,1.0,0.2447317093610763,1.0,1.0,0.0,1.0,-1.3380316495895386,1.338030219078064,1.482488642068347e-06,0.9969191551208496,0.0,0.0,0.0,23.193273544311523,25.0,51.43467712402344,-0.0,189.4066467285156,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.894883930683136,0.1341804713010788,0.1206885799765586,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.9062515497207642,0.1391736567020416,0.1318152546882629,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8975144028663635,0.1352965831756591,0.0946741849184036,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8557459115982056,0.1174054518342018,0.1112994030117988,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24029541015625,0.9261869192123412,0.1472106426954269,0.6622053980827332,289.2408447265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201538085937,289.2442321777344,1.0,0.2456298172473907,1.0,1.0,0.0,1.0,-1.345012903213501,1.3450113534927368,1.496379354648525e-06,1.0024921894073486,0.0,0.0,0.0,23.15999221801757,25.0,51.430938720703125,-0.0,191.755615234375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.894883930683136,0.1341804713010788,0.1206885799765586,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.9062515497207642,0.1391736567020416,0.1318152546882629,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8975144028663635,0.1352965831756591,0.0946741849184036,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8557459115982056,0.1174054518342018,0.1112994030117988,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24029541015625,0.9261869192123412,0.1472106426954269,0.6622053980827332,289.2408447265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201538085937,289.2442321777344,1.0,0.2456298172473907,1.0,1.0,0.0,1.0,-1.345012903213501,1.3450113534927368,1.496379354648525e-06,1.0024921894073486,0.0,0.0,0.0,23.15999221801757,25.0,51.430938720703125,-0.0,191.755615234375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.9007875323295592,0.135430559515953,0.1217997372150421,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.9125000834465028,0.1404086798429489,0.1329708248376846,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.903079628944397,0.136399433016777,0.0954362228512764,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8608193397521973,0.1183694154024124,0.1121977940201759,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.9308528900146484,0.147649347782135,0.6641470789909363,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22198486328125,289.2811889648437,1.0,0.2465433478355407,1.0,1.0,0.0,1.0,-1.352058172225952,1.352056622505188,1.5104880048966152e-06,1.0081201791763306,0.0,0.0,0.0,23.13032531738281,25.0,51.4285888671875,-0.0,194.1571502685547,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.9007875323295592,0.135430559515953,0.1217997372150421,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.9125000834465028,0.1404086798429489,0.1329708248376846,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.903079628944397,0.136399433016777,0.0954362228512764,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8608193397521973,0.1183694154024124,0.1121977940201759,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.9308528900146484,0.147649347782135,0.6641470789909363,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22198486328125,289.2811889648437,1.0,0.2465433478355407,1.0,1.0,0.0,1.0,-1.352058172225952,1.352056622505188,1.5104880048966152e-06,1.0081201791763306,0.0,0.0,0.0,23.13032531738281,25.0,51.4285888671875,-0.0,194.1571502685547,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.9069191813468932,0.1367004811763763,0.1229286640882492,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.9191306233406068,0.1416647881269455,0.1341460943222046,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.9089801907539368,0.1375190764665603,0.0962098762392997,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8660836219787598,0.1193590462207794,0.1131204143166542,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.9355875849723816,0.1480834037065506,0.6660668849945068,289.3147888183594,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239990234375,289.3181457519531,1.0,0.2474695742130279,1.0,1.0,0.0,1.0,-1.3591656684875488,1.359164118766785,1.5248123190758631e-06,1.0138006210327148,0.0,0.0,0.0,23.10249137878418,25.0,51.42683029174805,-0.0,196.60723876953125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.9069191813468932,0.1367004811763763,0.1229286640882492,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.9191306233406068,0.1416647881269455,0.1341460943222046,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.9089801907539368,0.1375190764665603,0.0962098762392997,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8660836219787598,0.1193590462207794,0.1131204143166542,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.9355875849723816,0.1480834037065506,0.6660668849945068,289.3147888183594,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239990234375,289.3181457519531,1.0,0.2474695742130279,1.0,1.0,0.0,1.0,-1.3591656684875488,1.359164118766785,1.5248123190758631e-06,1.0138006210327148,0.0,0.0,0.0,23.10249137878418,25.0,51.42683029174805,-0.0,196.60723876953125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.9101836681365968,0.1373436748981475,0.1235005185008049,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.922563135623932,0.1423018127679824,0.1347421556711197,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.9121063351631165,0.1380859911441803,0.0966016426682472,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.8687946200370789,0.1198645681142807,0.1135918349027633,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.9379788637161256,0.148298755288124,0.6670188307762146,289.3332824707031,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22509765625,289.3366394042969,1.0,0.2479378134012222,1.0,1.0,0.0,1.0,-1.3627465963363647,1.3627450466156006,1.5320636066462612e-06,1.0166630744934082,0.0,0.0,0.0,23.08913230895996,25.0,51.4262924194336,-0.0,197.8518981933593,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.9135717749595642,0.1379920989274978,0.124077059328556,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9260625243186952,0.142944648861885,0.1353436708450317,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.9153366684913636,0.1386575102806091,0.0969965830445289,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.8715622425079346,0.1203768849372863,0.1140697002410888,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.940388798713684,0.1485131382942199,0.6679662466049194,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2262268066406,289.3551025390625,1.0,0.2484092861413955,1.0,1.0,0.0,1.0,-1.3663463592529297,1.3663448095321655,1.539376171422191e-06,1.0195409059524536,0.0,0.0,0.0,23.07592964172364,25.0,51.42579650878906,-0.0,199.10943603515625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.920655369758606,0.1393044292926788,0.1252440363168716,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9332171082496644,0.1442478150129318,0.1365631222724914,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9220608472824096,0.1398143768310547,0.0977960601449012,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8772676587104797,0.1214217916131019,0.1150445640087127,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9452556371688844,0.1489393860101699,0.6698487997055054,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2286071777344,289.3920593261719,1.0,0.2493617385625839,1.0,1.0,0.0,1.0,-1.3736014366149902,1.373599886894226,1.5541837683485935e-06,1.0253406763076782,0.0,0.0,0.0,23.04998588562012,25.0,51.42514801025391,-0.0,201.6634979248047,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.920655369758606,0.1393044292926788,0.1252440363168716,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9332171082496644,0.1442478150129318,0.1365631222724914,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9220608472824096,0.1398143768310547,0.0977960601449012,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8772676587104797,0.1214217916131019,0.1150445640087127,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9452556371688844,0.1489393860101699,0.6698487997055054,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2286071777344,289.3920593261719,1.0,0.2493617385625839,1.0,1.0,0.0,1.0,-1.3736014366149902,1.373599886894226,1.5541837683485935e-06,1.0253406763076782,0.0,0.0,0.0,23.04998588562012,25.0,51.42514801025391,-0.0,201.6634979248047,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9280606508255004,0.1406370550394058,0.1264291852712631,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9405196905136108,0.1455743610858917,0.1378044933080673,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9290693402290344,0.1409897208213806,0.0986083149909973,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8832085132598877,0.1224933639168739,0.116044595837593,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.9501813054084778,0.1493628025054931,0.6717175841331482,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2311096191406,289.42901611328125,1.0,0.2503267824649811,1.0,1.0,0.0,1.0,-1.3809330463409424,1.3809314966201782,1.5692412489443086e-06,1.0312001705169678,0.0,0.0,0.0,23.024301528930664,25.0,51.42475891113281,-0.0,204.2703552246093,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9280606508255004,0.1406370550394058,0.1264291852712631,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9405196905136108,0.1455743610858917,0.1378044933080673,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9290693402290344,0.1409897208213806,0.0986083149909973,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8832085132598877,0.1224933639168739,0.116044595837593,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.9501813054084778,0.1493628025054931,0.6717175841331482,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2311096191406,289.42901611328125,1.0,0.2503267824649811,1.0,1.0,0.0,1.0,-1.3809330463409424,1.3809314966201782,1.5692412489443086e-06,1.0312001705169678,0.0,0.0,0.0,23.024301528930664,25.0,51.42475891113281,-0.0,204.2703552246093,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9356924295425416,0.1419894844293594,0.1276320368051529,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9479053020477296,0.1469241827726364,0.1390676945447921,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9362890720367432,0.1421834677457809,0.099433310329914,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8893942832946777,0.1235910207033157,0.1170692443847656,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9551618695259094,0.149784043431282,0.6735753417015076,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2337341308594,289.4659729003906,1.0,0.251304417848587,1.0,1.0,0.0,1.0,-1.388344645500183,1.388343095779419,1.5845580492168665e-06,1.0371211767196655,0.0,0.0,0.0,22.998455047607425,25.0,51.42449951171875,-0.0,206.9310302734375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9356924295425416,0.1419894844293594,0.1276320368051529,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9479053020477296,0.1469241827726364,0.1390676945447921,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9362890720367432,0.1421834677457809,0.099433310329914,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8893942832946777,0.1235910207033157,0.1170692443847656,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9551618695259094,0.149784043431282,0.6735753417015076,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2337341308594,289.4659729003906,1.0,0.251304417848587,1.0,1.0,0.0,1.0,-1.388344645500183,1.388343095779419,1.5845580492168665e-06,1.0371211767196655,0.0,0.0,0.0,22.998455047607425,25.0,51.42449951171875,-0.0,206.9310302734375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9434564709663392,0.1433615684509277,0.1288524717092514,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9553058743476868,0.1482975780963897,0.1403530091047287,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9436438083648682,0.1433958858251571,0.1002712175250053,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.8958261013031006,0.1247147098183631,0.1181184351444244,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.960183084011078,0.1502036303281784,0.6754245162010193,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2364501953125,289.5029296875,1.0,0.2522947788238525,1.0,1.0,0.0,1.0,-1.3958377838134766,1.3958362340927124,1.6001395124476403e-06,1.043103575706482,0.0,0.0,0.0,22.97241401672364,28.0,51.424407958984375,-0.0,209.647216796875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9434564709663392,0.1433615684509277,0.1288524717092514,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9553058743476868,0.1482975780963897,0.1403530091047287,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9436438083648682,0.1433958858251571,0.1002712175250053,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.8958261013031006,0.1247147098183631,0.1181184351444244,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.960183084011078,0.1502036303281784,0.6754245162010193,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2364501953125,289.5029296875,1.0,0.2522947788238525,1.0,1.0,0.0,1.0,-1.3958377838134766,1.3958362340927124,1.6001395124476403e-06,1.043103575706482,0.0,0.0,0.0,22.97241401672364,28.0,51.424407958984375,-0.0,209.647216796875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9404008388519288,0.1440537124872207,0.1294789612293243,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9523109793663024,0.1489919573068618,0.1410141587257385,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9403894543647766,0.144008070230484,0.100702665746212,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51715087890625,0.8931265473365784,0.1252849549055099,0.1186622381210327,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9561453461647034,0.1504127979278564,0.6763995289802551,289.51812744140625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23785400390625,289.5213928222656,1.0,0.2532577216625213,1.0,1.0,0.0,1.0,-1.3997246026992798,1.3997230529785156,1.6082564116004503e-06,1.0462015867233276,0.0,0.0,0.0,23.24398231506348,28.0,51.42338180541992,-0.0,211.7455139160156,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9326900839805604,0.1447495073080063,0.130116730928421,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.944750964641571,0.1496916711330413,0.141688659787178,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9324790239334106,0.1446240842342376,0.1011429578065872,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.53564453125,0.8865442872047424,0.1258610188961029,0.1192198991775512,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9475343227386476,0.1506206393241882,0.6774078607559204,289.53662109375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2392578125,289.5398864746094,1.0,0.2544592618942261,1.0,1.0,0.0,1.0,-1.403708577156067,1.4037070274353027,1.616603526599647e-06,1.0493762493133545,0.0,0.0,0.0,23.72009658813477,31.0,51.42573165893555,-0.0,214.37989807128903,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910856306552887,0.1461497694253921,0.1314152628183365,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730285644531,0.922498106956482,0.1511043906211853,0.1430661529302597,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9102936387062072,0.1458654403686523,0.1020418331027031,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8681522607803345,0.1270276457071304,0.1203649267554283,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730285644531,0.9229397773742676,0.1510319858789444,0.6794808506965637,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.2420349121094,289.57684326171875,1.0,0.2573923170566559,1.0,1.0,0.0,1.0,-1.4118634462356567,1.4118618965148926,1.633772740206041e-06,1.0558688640594482,0.0,0.0,0.0,25.073305130004883,34.0,51.43223571777344,-0.0,220.7260131835937,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910856306552887,0.1461497694253921,0.1314152628183365,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730285644531,0.922498106956482,0.1511043906211853,0.1430661529302597,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9102936387062072,0.1458654403686523,0.1020418331027031,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8681522607803345,0.1270276457071304,0.1203649267554283,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730285644531,0.9229397773742676,0.1510319858789444,0.6794808506965637,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.2420349121094,289.57684326171875,1.0,0.2573923170566559,1.0,1.0,0.0,1.0,-1.4118634462356567,1.4118618965148926,1.633772740206041e-06,1.0558688640594482,0.0,0.0,0.0,25.073305130004883,34.0,51.43223571777344,-0.0,220.7260131835937,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.8876916170120239,0.1475616097450256,0.1327409446239471,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.8978161811828613,0.1525352150201797,0.1444783955812454,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.8868651986122131,0.1471193730831146,0.1029624864459037,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8473129868507385,0.1282136887311935,0.1215460523962974,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.8961319923400879,0.1514369696378708,0.6816086769104004,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2448425292969,289.6138000488281,1.0,0.2609014809131622,1.0,1.0,0.0,1.0,-1.420228123664856,1.4202264547348022,1.6515000424988102e-06,1.062520980834961,0.0,0.0,0.0,26.875782012939453,37.0,51.43882369995117,-0.0,228.30963134765625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.8876916170120239,0.1475616097450256,0.1327409446239471,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.8978161811828613,0.1525352150201797,0.1444783955812454,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.8868651986122131,0.1471193730831146,0.1029624864459037,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8473129868507385,0.1282136887311935,0.1215460523962974,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.8961319923400879,0.1514369696378708,0.6816086769104004,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2448425292969,289.6138000488281,1.0,0.2609014809131622,1.0,1.0,0.0,1.0,-1.420228123664856,1.4202264547348022,1.6515000424988102e-06,1.062520980834961,0.0,0.0,0.0,26.875782012939453,37.0,51.43882369995117,-0.0,228.30963134765625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.8653554916381836,0.1489852517843246,0.1340896636247635,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.8749567866325378,0.1539843529462814,0.1459210813045501,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.8642773032188416,0.1483861207962036,0.1039018034934997,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466369628906,0.8274650573730469,0.1294190138578415,0.1227586641907692,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.8713558316230774,0.1518374979496002,0.6837757229804993,289.6475830078125,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2465515136719,289.6507873535156,1.0,0.2648264169692993,1.0,1.0,0.0,1.0,-1.4287642240524292,1.4287625551223757,1.6697123328413e-06,1.0693012475967407,0.0,0.0,0.0,29.01819610595703,40.0,51.44427108764648,-0.0,236.8735198974609,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.8653554916381836,0.1489852517843246,0.1340896636247635,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.8749567866325378,0.1539843529462814,0.1459210813045501,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.8642773032188416,0.1483861207962036,0.1039018034934997,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466369628906,0.8274650573730469,0.1294190138578415,0.1227586641907692,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.8713558316230774,0.1518374979496002,0.6837757229804993,289.6475830078125,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2465515136719,289.6507873535156,1.0,0.2648264169692993,1.0,1.0,0.0,1.0,-1.4287642240524292,1.4287625551223757,1.6697123328413e-06,1.0693012475967407,0.0,0.0,0.0,29.01819610595703,40.0,51.44427108764648,-0.0,236.8735198974609,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.8455488681793213,0.1504208445549011,0.1354579627513885,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6840209960937,0.8545113801956177,0.1554515212774276,0.1473901271820068,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.8442715406417847,0.149665892124176,0.1048570573329925,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.809011697769165,0.1306429952383041,0.1239983290433883,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839904785156,0.849267840385437,0.1522364616394043,0.6859791874885559,289.6845703125,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2479248046875,289.6877746582031,1.0,0.2690328657627105,1.0,1.0,0.0,1.0,-1.4374510049819946,1.437449336051941,1.6883725493244128e-06,1.076192855834961,0.0,0.0,0.0,31.406288146972656,28.0,51.448524475097656,-0.0,246.1976776123047,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.8455488681793213,0.1504208445549011,0.1354579627513885,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6840209960937,0.8545113801956177,0.1554515212774276,0.1473901271820068,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.8442715406417847,0.149665892124176,0.1048570573329925,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.809011697769165,0.1306429952383041,0.1239983290433883,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839904785156,0.849267840385437,0.1522364616394043,0.6859791874885559,289.6845703125,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2479248046875,289.6877746582031,1.0,0.2690328657627105,1.0,1.0,0.0,1.0,-1.4374510049819946,1.437449336051941,1.6883725493244128e-06,1.076192855834961,0.0,0.0,0.0,31.406288146972656,28.0,51.448524475097656,-0.0,246.1976776123047,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024841308594,0.8492333292961121,0.1511450409889221,0.1360954940319061,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025451660156,0.8583011627197266,0.1561929732561111,0.1480774581432342,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.8478054404258728,0.1503120362758636,0.1052985861897468,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021789550781,0.8125935792922974,0.1312629729509353,0.1245711222290992,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024841308594,0.852043628692627,0.1524361670017242,0.6868232488632202,289.7030944824219,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2486267089844,289.7062683105469,1.0,0.2689671218395233,1.0,1.0,0.0,1.0,-1.4412734508514404,1.4412717819213867,1.696638946668827e-06,1.0792380571365356,0.0,0.0,0.0,31.22527885437012,28.0,51.45664596557617,-0.0,247.3130798339844,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209777832031,0.8630785346031189,0.151880145072937,0.1367034316062927,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210388183594,0.8725542426109314,0.1569446474313736,0.1487335562705993,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209777832031,0.8614408373832703,0.1509678661823272,0.1057165190577507,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206726074219,0.8253496289253235,0.1318932622671127,0.125112771987915,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.72100830078125,0.865018904209137,0.1526405811309814,0.6874944567680359,289.7215881347656,289.5857238769531,289.77667236328125,288.44110107421875,289.7752685546875,297.2493591308594,289.7247619628906,1.0,0.267808735370636,1.0,1.0,0.0,1.0,-1.4447489976882937,1.4447473287582395,1.704173996586178e-06,1.0820026397705078,0.0,0.0,0.0,30.048254013061523,25.0,51.445899963378906,-0.0,245.84225463867188,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
