time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383820,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.8925222158432007,0.1533816903829574,0.1379605382680893,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75799560546875,0.9025660753250122,0.1584800779819488,0.1500888168811798,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.8904628157615662,0.1523091495037078,0.1065827161073684,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.75762939453125,0.8514504432678223,0.1331862360239029,0.1262394189834594,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.8924446702003479,0.1530651152133941,0.6889671087265015,289.7585144042969,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25103759765625,289.7616882324219,1.0,0.2662994265556335,1.0,1.0,0.0,1.0,-1.4520459175109863,1.452044129371643,1.7200446791321156e-06,1.0877866744995115,0.0,0.0,0.0,28.019886016845703,25.0,51.419315338134766,-0.0,243.8226013183593,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.8925222158432007,0.1533816903829574,0.1379605382680893,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.75799560546875,0.9025660753250122,0.1584800779819488,0.1500888168811798,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.8904628157615662,0.1523091495037078,0.1065827161073684,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.75762939453125,0.8514504432678223,0.1331862360239029,0.1262394189834594,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.8924446702003479,0.1530651152133941,0.6889671087265015,289.7585144042969,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25103759765625,289.7616882324219,1.0,0.2662994265556335,1.0,1.0,0.0,1.0,-1.4520459175109863,1.452044129371643,1.7200446791321156e-06,1.0877866744995115,0.0,0.0,0.0,28.019886016845703,25.0,51.419315338134766,-0.0,243.8226013183593,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9213760495185852,0.1549100130796432,0.139265552163124,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.9331039786338806,0.1600472331047058,0.1514981538057327,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9186353087425232,0.1536779552698135,0.1074861586093902,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79461669921875,0.8766949772834778,0.1345112323760986,0.127420499920845,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9187836647033693,0.1535020023584365,0.6906095147132874,289.79547119140625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2527770996094,289.7986145019531,1.0,0.2655794322490692,1.0,1.0,0.0,1.0,-1.4597783088684082,1.459776520729065,1.736957187858934e-06,1.093905329704285,0.0,0.0,0.0,26.56772804260254,25.0,51.40903472900391,-0.0,243.38873291015625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9213760495185852,0.1549100130796432,0.139265552163124,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.9331039786338806,0.1600472331047058,0.1514981538057327,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9186353087425232,0.1536779552698135,0.1074861586093902,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79461669921875,0.8766949772834778,0.1345112323760986,0.127420499920845,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9187836647033693,0.1535020023584365,0.6906095147132874,289.79547119140625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2527770996094,289.7986145019531,1.0,0.2655794322490692,1.0,1.0,0.0,1.0,-1.4597783088684082,1.459776520729065,1.736957187858934e-06,1.093905329704285,0.0,0.0,0.0,26.56772804260254,25.0,51.40903472900391,-0.0,243.38873291015625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.9549387097358704,0.1568097323179245,0.1407908648252487,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.9657869338989258,0.162003144621849,0.1531510949134826,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.9519621729850768,0.155426800251007,0.1085647419095039,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.9054850339889526,0.1362276822328567,0.1288468241691589,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.9499988555908204,0.1543143689632415,0.6933347582817078,289.8323974609375,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2578125,289.8355407714844,1.0,0.2654286921024322,1.0,1.0,0.0,1.0,-1.4698708057403564,1.4698690176010132,1.7591403320693644e-06,1.101837992668152,0.0,0.0,0.0,25.330501556396484,43.0,51.40230178833008,-0.0,244.4565277099609,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.9549387097358704,0.1568097323179245,0.1407908648252487,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.9657869338989258,0.162003144621849,0.1531510949134826,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.9519621729850768,0.155426800251007,0.1085647419095039,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83154296875,0.9054850339889526,0.1362276822328567,0.1288468241691589,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.9499988555908204,0.1543143689632415,0.6933347582817078,289.8323974609375,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2578125,289.8355407714844,1.0,0.2654286921024322,1.0,1.0,0.0,1.0,-1.4698708057403564,1.4698690176010132,1.7591403320693644e-06,1.101837992668152,0.0,0.0,0.0,25.330501556396484,43.0,51.40230178833008,-0.0,244.4565277099609,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.904425084590912,0.1592111736536026,0.1429558098316192,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.9153197407722472,0.1645155251026153,0.1555191427469253,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.9015231728553772,0.1577101498842239,0.1101588979363441,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.8626477122306824,0.1385097801685333,0.1309957951307296,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8979926109313965,0.1556874811649322,0.6994533538818359,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2676086425781,289.8724975585937,1.0,0.2725988626480102,1.0,1.0,0.0,1.0,-1.4871492385864258,1.487147331237793,1.7974957700062075e-06,1.1153709888458252,0.0,0.0,0.0,28.68684196472168,61.0,51.47817611694336,-0.0,260.1611328125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.904425084590912,0.1592111736536026,0.1429558098316192,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.9153197407722472,0.1645155251026153,0.1555191427469253,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.9015231728553772,0.1577101498842239,0.1101588979363441,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.8626477122306824,0.1385097801685333,0.1309957951307296,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8979926109313965,0.1556874811649322,0.6994533538818359,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2676086425781,289.8724975585937,1.0,0.2725988626480102,1.0,1.0,0.0,1.0,-1.4871492385864258,1.487147331237793,1.7974957700062075e-06,1.1153709888458252,0.0,0.0,0.0,28.68684196472168,61.0,51.47817611694336,-0.0,260.1611328125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8702007532119751,0.1605376452207565,0.1442256718873977,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.8798791766166687,0.1659262925386428,0.1569264829158783,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8674315214157104,0.1589950770139694,0.1111133992671966,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.8322774767875671,0.1398096233606338,0.1322976350784301,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.8633530139923096,0.1565319597721099,0.7035868167877197,289.8879089355469,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2735290527344,289.8910522460937,1.0,0.2782287895679474,1.0,1.0,0.0,1.0,-1.4980331659317017,1.4980313777923584,1.821935256884899e-06,1.123897671699524,0.0,0.0,0.0,31.95033073425293,61.0,51.55764389038086,-0.0,273.16339111328125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8389537334442139,0.1619265228509903,0.1455888301134109,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8477748036384583,0.1674182713031768,0.1584502011537552,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.836418867111206,0.1603537201881408,0.1121485754847526,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057006835937,0.8031696081161499,0.1411932408809662,0.1337184607982635,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90594482421875,0.8320520520210266,0.1574592888355255,0.7082813382148743,289.9065246582031,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2798156738281,289.90966796875,1.0,0.2849476337432861,1.0,1.0,0.0,1.0,-1.5100823640823364,1.5100804567337036,1.8492369235900696e-06,1.1333332061767578,0.0,0.0,0.0,36.08061218261719,49.0,51.6417350769043,-0.0,289.0996398925781,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8318061232566833,0.1648734509944915,0.1482424288988113,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8406423926353455,0.1706144511699676,0.161466434597969,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8292916417121887,0.1632652133703231,0.1141821667551994,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7964271306991577,0.1441790461540222,0.1365354657173156,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8237017393112183,0.1595281660556793,0.717536449432373,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.293212890625,289.9469909667969,1.0,0.289937674999237,1.0,1.0,0.0,1.0,-1.533825397491455,1.5338234901428225,1.9038296841245028e-06,1.1519484519958496,0.0,0.0,0.0,38.298866271972656,37.0,51.79785537719727,-0.0,305.7625732421875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8318061232566833,0.1648734509944915,0.1482424288988113,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8406423926353455,0.1706144511699676,0.161466434597969,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8292916417121887,0.1632652133703231,0.1141821667551994,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7964271306991577,0.1441790461540222,0.1365354657173156,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8237017393112183,0.1595281660556793,0.717536449432373,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.293212890625,289.9469909667969,1.0,0.289937674999237,1.0,1.0,0.0,1.0,-1.533825397491455,1.5338234901428225,1.9038296841245028e-06,1.1519484519958496,0.0,0.0,0.0,38.298866271972656,37.0,51.79785537719727,-0.0,305.7625732421875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8574866056442261,0.1680579632520675,0.1509399563074112,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8674187064170837,0.1740923076868057,0.1645737737417221,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.854783833026886,0.1664390563964843,0.1162687242031097,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8227106332778931,0.1474538445472717,0.1394510716199875,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8475108742713928,0.1618784517049789,0.7272273898124695,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3075561523437,289.9843444824219,1.0,0.2902433276176452,1.0,1.0,0.0,1.0,-1.558435082435608,1.558433175086975,1.961455836863024e-06,1.1712032556533811,0.0,0.0,0.0,36.027626037597656,25.0,51.87095642089844,-0.0,311.4131164550781,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8574866056442261,0.1680579632520675,0.1509399563074112,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8674187064170837,0.1740923076868057,0.1645737737417221,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.854783833026886,0.1664390563964843,0.1162687242031097,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8227106332778931,0.1474538445472717,0.1394510716199875,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8475108742713928,0.1618784517049789,0.7272273898124695,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3075561523437,289.9843444824219,1.0,0.2902433276176452,1.0,1.0,0.0,1.0,-1.558435082435608,1.558433175086975,1.961455836863024e-06,1.1712032556533811,0.0,0.0,0.0,36.027626037597656,25.0,51.87095642089844,-0.0,311.4131164550781,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9311952590942384,0.1714633405208587,0.1537236720323562,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9441622495651244,0.1778303235769271,0.1678095757961273,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.927773118019104,0.1698558628559112,0.1184379979968071,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8888336420059204,0.1509948074817657,0.1425012797117233,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9167295694351196,0.164485901594162,0.7375181913375854,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32257080078125,290.021728515625,1.0,0.2873260676860809,1.0,1.0,0.0,1.0,-1.584283709526062,1.5842816829681396,2.023141860263422e-06,1.1913987398147583,0.0,0.0,0.0,30.718420028686523,25.0,51.917518615722656,-0.0,309.60772705078125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9311952590942384,0.1714633405208587,0.1537236720323562,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9441622495651244,0.1778303235769271,0.1678095757961273,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.927773118019104,0.1698558628559112,0.1184379979968071,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8888336420059204,0.1509948074817657,0.1425012797117233,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9167295694351196,0.164485901594162,0.7375181913375854,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32257080078125,290.021728515625,1.0,0.2873260676860809,1.0,1.0,0.0,1.0,-1.584283709526062,1.5842816829681396,2.023141860263422e-06,1.1913987398147583,0.0,0.0,0.0,30.718420028686523,25.0,51.917518615722656,-0.0,309.60772705078125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05615234375,0.9865996837615968,0.1749532371759414,0.1567723304033279,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.9374155402183532,0.1823032796382904,0.1418870240449905,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.984113335609436,0.173464223742485,0.1208453178405761,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9473769068717957,0.1547495573759079,0.1458947658538818,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.9738169312477112,0.1672986298799514,0.749396800994873,290.0566101074219,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.3387451171875,290.0595092773437,1.0,0.286044031381607,1.0,1.0,0.0,1.0,-1.5972410440444946,1.5972388982772827,2.0548554857668933e-06,1.2018210887908936,0.0,0.0,0.0,28.2121696472168,45.0,52.10892868041992,-0.0,305.37176513671875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05615234375,0.9865996837615968,0.1749532371759414,0.1567723304033279,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.9374155402183532,0.1823032796382904,0.1418870240449905,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.984113335609436,0.173464223742485,0.1208453178405761,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9473769068717957,0.1547495573759079,0.1458947658538818,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.9738169312477112,0.1672986298799514,0.749396800994873,290.0566101074219,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.3387451171875,290.0595092773437,1.0,0.286044031381607,1.0,1.0,0.0,1.0,-1.5972410440444946,1.5972388982772827,2.0548554857668933e-06,1.2018210887908936,0.0,0.0,0.0,28.2121696472168,45.0,52.10892868041992,-0.0,305.37176513671875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9838911294937134,0.176825001835823,0.158373937010765,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9592390656471252,0.1854914724826812,0.1540310829877853,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9814786314964294,0.1753410100936889,0.1221396550536155,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740051269531,0.9447266459465028,0.1567084193229675,0.1477224975824356,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.9703333377838136,0.1687892228364944,0.7559564709663391,290.0746765136719,289.9410095214844,290.125,288.6861267089844,290.12371826171875,297.349853515625,290.0775451660156,1.0,0.2887361049652099,1.0,1.0,0.0,1.0,-1.6061817407608032,1.6061797142028809,2.0762838630616898e-06,1.2084431648254397,0.0,0.0,0.0,28.73607063293457,45.0,51.5361328125,-0.0,314.87158203125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.9820680022239684,0.1787509322166443,0.1600868254899978,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9736457467079164,0.1883460879325866,0.1638625860214233,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924072265625,0.9796668887138368,0.1772869527339935,0.1234828978776931,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0921936035156,0.9431565403938292,0.1587429046630859,0.1496225148439407,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9677714705467224,0.170358806848526,0.7628775238990784,290.0928649902344,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3603515625,290.09588623046875,1.0,0.2936300039291382,1.0,1.0,0.0,1.0,-1.63221275806427,1.632210612297058,2.140382548532216e-06,1.2285175323486328,0.0,0.0,0.0,29.628890991210938,65.0,51.5250129699707,-0.0,330.3163757324219,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.9144913554191588,0.1826709806919098,0.1637775301933288,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.9321025013923644,0.1915920376777649,0.1811740845441818,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.911828875541687,0.1812886297702789,0.1264009177684784,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8785451054573059,0.162940502166748,0.1537540704011917,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8982798457145691,0.1736032515764236,0.7782443165779114,290.1314392089844,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3715515136719,290.1344299316406,1.0,0.3084736466407776,1.0,1.0,0.0,1.0,-1.6883820295333862,1.6883797645568848,2.284058837176417e-06,1.2728135585784912,0.0,0.0,0.0,35.86388397216797,85.0,52.74313735961914,-0.0,376.6808776855469,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.9144913554191588,0.1826709806919098,0.1637775301933288,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.9321025013923644,0.1915920376777649,0.1811740845441818,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13092041015625,0.911828875541687,0.1812886297702789,0.1264009177684784,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8785451054573059,0.162940502166748,0.1537540704011917,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8982798457145691,0.1736032515764236,0.7782443165779114,290.1314392089844,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3715515136719,290.1344299316406,1.0,0.3084736466407776,1.0,1.0,0.0,1.0,-1.6883820295333862,1.6883797645568848,2.284058837176417e-06,1.2728135585784912,0.0,0.0,0.0,35.86388397216797,85.0,52.74313735961914,-0.0,376.6808776855469,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8323934674263,0.1866181939840316,0.1677215695381164,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8447636961936951,0.1956764906644821,0.1851049214601516,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8306018114089966,0.1853629052639007,0.1295495927333831,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.8036178350448608,0.1672348082065582,0.1582208126783371,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8189140558242798,0.1769069284200668,0.7950212955474854,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3837585449219,290.171630859375,1.0,0.3265256285667419,1.0,1.0,0.0,1.0,-1.7231125831604004,1.7231101989746094,2.374729092480265e-06,1.2993106842041016,0.0,0.0,0.0,48.10223388671875,73.0,52.19721221923828,-0.0,432.9027099609375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8323934674263,0.1866181939840316,0.1677215695381164,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8447636961936951,0.1956764906644821,0.1851049214601516,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8306018114089966,0.1853629052639007,0.1295495927333831,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.8036178350448608,0.1672348082065582,0.1582208126783371,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8189140558242798,0.1769069284200668,0.7950212955474854,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3837585449219,290.171630859375,1.0,0.3265256285667419,1.0,1.0,0.0,1.0,-1.7231125831604004,1.7231101989746094,2.374729092480265e-06,1.2993106842041016,0.0,0.0,0.0,48.10223388671875,73.0,52.19721221923828,-0.0,432.9027099609375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.818291187286377,0.1906772553920745,0.1714880913496017,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8305364847183228,0.2001242041587829,0.1893988698720932,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8167462348937988,0.1895787864923477,0.1325843334197998,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7899456024169922,0.1716898083686828,0.1625532656908035,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8037643432617188,0.1803541481494903,0.8110706806182861,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3968505859375,290.2093505859375,1.0,0.3358834683895111,1.0,1.0,0.0,1.0,-1.760908842086792,1.760906457901001,2.4764749468886293e-06,1.3286247253417969,0.0,0.0,0.0,53.221134185791016,61.0,52.23848724365234,-0.0,470.9884643554688,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.818291187286377,0.1906772553920745,0.1714880913496017,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8305364847183228,0.2001242041587829,0.1893988698720932,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8167462348937988,0.1895787864923477,0.1325843334197998,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7899456024169922,0.1716898083686828,0.1625532656908035,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8037643432617188,0.1803541481494903,0.8110706806182861,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3968505859375,290.2093505859375,1.0,0.3358834683895111,1.0,1.0,0.0,1.0,-1.760908842086792,1.760906457901001,2.4764749468886293e-06,1.3286247253417969,0.0,0.0,0.0,53.221134185791016,61.0,52.23848724365234,-0.0,470.9884643554688,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.830925464630127,0.1948992013931274,0.1751736253499984,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8438079357147217,0.2048591524362564,0.1937382519245147,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8296406269073486,0.1939748376607895,0.1355694383382797,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8046767711639404,0.176338329911232,0.1668319702148437,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8163439035415649,0.1839809864759445,0.8268008232116699,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4104309082031,290.2469482421875,1.0,0.3397903144359588,1.0,1.0,0.0,1.0,-1.7981573343276978,1.7981547117233276,2.5792012365855044e-06,1.3574433326721191,0.0,0.0,0.0,52.60416793823242,49.0,52.18880844116211,-0.0,492.6798706054688,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.830925464630127,0.1948992013931274,0.1751736253499984,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8438079357147217,0.2048591524362564,0.1937382519245147,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8296406269073486,0.1939748376607895,0.1355694383382797,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8046767711639404,0.176338329911232,0.1668319702148437,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8163439035415649,0.1839809864759445,0.8268008232116699,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4104309082031,290.2469482421875,1.0,0.3397903144359588,1.0,1.0,0.0,1.0,-1.7981573343276978,1.7981547117233276,2.5792012365855044e-06,1.3574433326721191,0.0,0.0,0.0,52.60416793823242,49.0,52.18880844116211,-0.0,492.6798706054688,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.845451831817627,0.1970772296190261,0.1770169138908386,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626953125,0.8592179417610168,0.2073241174221038,0.1959410309791565,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.844251811504364,0.1962463557720184,0.1370668113231659,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8198820948600769,0.1787411272525787,0.1689825505018234,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8302813768386841,0.1858686506748199,0.8346983790397644,290.2630615234375,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4169921875,290.2657470703125,1.0,0.3402654230594635,1.0,1.0,0.0,1.0,-1.816880226135254,1.816877603530884,2.6317611627746373e-06,1.3719100952148438,0.0,0.0,0.0,50.74047088623047,49.0,52.16397857666016,-0.0,499.0701293945313,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8670190572738647,0.199299082159996,0.1788695603609085,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.8820182681083679,0.2098480015993118,0.1981692165136337,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.865881621837616,0.1985661387443542,0.1385744661092758,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8404658436775208,0.1811956018209457,0.171150267124176,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.850503146648407,0.1878060698509216,0.8426675200462341,290.2818603515625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4234924316406,290.2845153808594,1.0,0.3400352597236633,1.0,1.0,0.0,1.0,-1.8357641696929927,1.8357614278793333,2.6853974759433186e-06,1.3864887952804563,0.0,0.0,0.0,48.094146728515625,37.0,52.14043426513672,-0.0,503.2201843261719,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.949894368648529,0.2038728147745132,0.1826206892728805,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9676212668418884,0.2150648236274719,0.202712744474411,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9488971829414368,0.2033502608537674,0.1416352391242981,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.9172248840332032,0.1862598955631256,0.1755572706460952,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.9282925724983216,0.1918299049139022,0.8589185476303101,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43670654296875,290.322021484375,1.0,0.3379952013492584,1.0,1.0,0.0,1.0,-1.8742083311080933,1.874205470085144,2.7965193112322595e-06,1.4161317348480225,0.0,0.0,0.0,40.941314697265625,25.0,52.10060119628906,-0.0,506.2053833007813,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.949894368648529,0.2038728147745132,0.1826206892728805,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9676212668418884,0.2150648236274719,0.202712744474411,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9488971829414368,0.2033502608537674,0.1416352391242981,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.9172248840332032,0.1862598955631256,0.1755572706460952,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.9282925724983216,0.1918299049139022,0.8589185476303101,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43670654296875,290.322021484375,1.0,0.3379952013492584,1.0,1.0,0.0,1.0,-1.8742083311080933,1.874205470085144,2.7965193112322595e-06,1.4161317348480225,0.0,0.0,0.0,40.941314697265625,25.0,52.10060119628906,-0.0,506.2053833007813,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9724498987197876,0.2090374380350113,0.1696007400751114,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9684585332870485,0.2223238050937652,0.1763447672128677,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.976036548614502,0.2086144834756851,0.1334681212902069,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9753395318984984,0.1914245784282684,0.1802889555692672,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.982597827911377,0.1958544701337814,0.8765854835510254,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4585266113281,290.3603820800781,1.0,0.3322553038597107,1.0,1.0,0.0,1.0,-1.863989233970642,1.8639863729476929,2.768196964098024e-06,1.409347653388977,0.0,0.0,0.0,37.27227783203125,45.0,52.32155990600586,-0.0,482.50494384765625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9724498987197876,0.2090374380350113,0.1696007400751114,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9684585332870485,0.2223238050937652,0.1763447672128677,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.976036548614502,0.2086144834756851,0.1334681212902069,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9753395318984984,0.1914245784282684,0.1802889555692672,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.982597827911377,0.1958544701337814,0.8765854835510254,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4585266113281,290.3603820800781,1.0,0.3322553038597107,1.0,1.0,0.0,1.0,-1.863989233970642,1.8639863729476929,2.768196964098024e-06,1.409347653388977,0.0,0.0,0.0,37.27227783203125,45.0,52.32155990600586,-0.0,482.50494384765625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.9706830978393556,0.2165280878543853,0.1705170720815658,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.9706830978393556,0.2308010756969452,0.1795626878738403,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.9706830978393556,0.2157863080501556,0.1326243877410888,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.9802050590515136,0.1968092769384384,0.1853017359972,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930053710937,0.985627293586731,0.2003782391548156,0.895946741104126,290.3934631347656,289.5545349121094,290.4366760253906,288.9156188964844,290.4355773925781,297.49249267578125,290.3960266113281,1.0,0.335825651884079,1.0,1.0,0.0,1.0,-1.876135230064392,1.8761323690414429,2.8023939648846863e-06,1.4177912473678589,0.0,0.0,0.0,37.806182861328125,65.0,51.098026275634766,-0.0,497.7729797363281,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
