time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.9706830978393556,0.2165280878543853,0.1705170720815658,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.9706830978393556,0.2308010756969452,0.1795626878738403,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929443359375,0.9706830978393556,0.2157863080501556,0.1326243877410888,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3929748535156,0.9802050590515136,0.1968092769384384,0.1853017359972,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930053710937,0.985627293586731,0.2003782391548156,0.895946741104126,290.3934631347656,289.5545349121094,290.4366760253906,288.9156188964844,290.4355773925781,297.49249267578125,290.3960266113281,1.0,0.335825651884079,1.0,1.0,0.0,1.0,-1.876135230064392,1.8761323690414429,2.8023939648846863e-06,1.4177912473678589,0.0,0.0,0.0,37.806182861328125,65.0,51.098026275634766,-0.0,497.7729797363281,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9770719408988952,0.2235783189535141,0.1802218109369278,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9770719408988952,0.2387407571077346,0.1897822469472885,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9770719408988952,0.2227726876735687,0.1401725113391876,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9783645272254944,0.2024578899145126,0.190608948469162,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.982459306716919,0.2050820738077163,0.9170031547546388,290.4300842285156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.5194702148437,290.4327392578125,1.0,0.3479704558849334,1.0,1.0,0.0,1.0,-1.941846251487732,1.9418432712554927,2.99772455036873e-06,1.467807412147522,0.0,0.0,0.0,40.39424133300781,85.0,51.37004470825195,-0.0,551.3109741210938,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9770719408988952,0.2235783189535141,0.1802218109369278,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9770719408988952,0.2387407571077346,0.1897822469472885,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9770719408988952,0.2227726876735687,0.1401725113391876,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295959472656,0.9783645272254944,0.2024578899145126,0.190608948469162,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.982459306716919,0.2050820738077163,0.9170031547546388,290.4300842285156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.5194702148437,290.4327392578125,1.0,0.3479704558849334,1.0,1.0,0.0,1.0,-1.941846251487732,1.9418432712554927,2.99772455036873e-06,1.467807412147522,0.0,0.0,0.0,40.39424133300781,85.0,51.37004470825195,-0.0,551.3109741210938,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.98281729221344,0.2262376546859741,0.1892262250185012,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.9817931652069092,0.2421667575836181,0.1985509246587753,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481811523437,0.9859487414360046,0.2255746275186538,0.1488318294286728,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481201171875,0.9739132523536682,0.205362319946289,0.1933494806289672,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481506347656,0.977421224117279,0.2075028866529464,0.9278691411018372,290.4485778808594,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.5264892578125,290.4512634277344,1.0,0.3569194078445434,1.0,1.0,0.0,1.0,-1.990440011024475,1.9904367923736568,3.147086317767389e-06,1.504862666130066,0.0,0.0,0.0,42.480281829833984,85.0,51.61201858520508,-0.0,593.7626342773438,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4669494628906,0.995698869228363,0.2279900461435318,0.2045014053583145,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4668884277344,0.9859285354614258,0.24530890583992,0.2074408382177353,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4669494628906,0.9950796961784364,0.2275840044021606,0.158659279346466,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.466796875,0.969308614730835,0.2083185166120529,0.1961404979228973,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4668273925781,0.9721539616584778,0.2099454253911972,0.9388803839683532,290.46728515625,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.5283508300781,290.47003173828125,1.0,0.3676448464393616,1.0,1.0,0.0,1.0,-2.04981017112732,2.049806833267212,3.3351004731230205e-06,1.5501835346221924,0.0,0.0,0.0,44.97866821289063,105.0,51.93413543701172,-0.0,647.6724853515625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.8866578340530396,0.231319785118103,0.2078847438097,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.50732421875,0.9096767902374268,0.2491998821496963,0.2356792092323303,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.887043833732605,0.2318087667226791,0.1618938446044922,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.8632292151451111,0.2141735106706619,0.2022245079278946,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072021484375,0.8642875552177429,0.2146668136119842,0.9628132581710817,290.5076599121094,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5209045410156,290.5098876953125,1.0,0.3902608752250671,1.0,1.0,0.0,1.0,-2.114893913269043,2.1148903369903564,3.5497760109137744e-06,1.600966215133667,0.0,0.0,0.0,60.306739807128906,125.0,53.487884521484375,-0.0,760.7388305664062,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.8866578340530396,0.231319785118103,0.2078847438097,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.50732421875,0.9096767902374268,0.2491998821496963,0.2356792092323303,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.887043833732605,0.2318087667226791,0.1618938446044922,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.8632292151451111,0.2141735106706619,0.2022245079278946,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072021484375,0.8642875552177429,0.2146668136119842,0.9628132581710817,290.5076599121094,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5209045410156,290.5098876953125,1.0,0.3902608752250671,1.0,1.0,0.0,1.0,-2.114893913269043,2.1148903369903564,3.5497760109137744e-06,1.600966215133667,0.0,0.0,0.0,60.306739807128906,125.0,53.487884521484375,-0.0,760.7388305664062,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.826538622379303,0.2357148826122284,0.2122068703174591,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.845805287361145,0.2538976669311523,0.2405096739530563,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8275464773178101,0.23678719997406,0.1656986474990844,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8084018230438232,0.2201079577207565,0.2083999216556549,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8079381585121155,0.2194266319274902,0.9868622422218324,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51788330078125,290.5470275878906,1.0,0.4135051667690277,1.0,1.0,0.0,1.0,-2.1771576404571533,2.177154064178467,3.759785840884433e-06,1.6482081413269043,0.0,0.0,0.0,78.05303955078125,113.0,52.56974792480469,-0.0,878.3929443359375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.826538622379303,0.2357148826122284,0.2122068703174591,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.845805287361145,0.2538976669311523,0.2405096739530563,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8275464773178101,0.23678719997406,0.1656986474990844,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8084018230438232,0.2201079577207565,0.2083999216556549,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8079381585121155,0.2194266319274902,0.9868622422218324,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51788330078125,290.5470275878906,1.0,0.4135051667690277,1.0,1.0,0.0,1.0,-2.1771576404571533,2.177154064178467,3.759785840884433e-06,1.6482081413269043,0.0,0.0,0.0,78.05303955078125,113.0,52.56974792480469,-0.0,878.3929443359375,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8127346634864807,0.2405550330877304,0.2166913449764251,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.8318653702735901,0.2593686878681183,0.2457537353038787,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8142943382263184,0.2421244084835052,0.1695446819067001,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.7956864833831787,0.2261321097612381,0.2143128663301468,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.7938119769096375,0.2242744117975235,1.0096466541290283,290.5824584960937,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5220642089844,290.584716796875,1.0,0.4260424375534057,1.0,1.0,0.0,1.0,-2.227931499481201,2.2279276847839355,3.936250777769601e-06,1.68696928024292,0.0,0.0,0.0,86.4555435180664,101.0,52.33274459838867,-0.0,959.2772216796876,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8127346634864807,0.2405550330877304,0.2166913449764251,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.8318653702735901,0.2593686878681183,0.2457537353038787,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8142943382263184,0.2421244084835052,0.1695446819067001,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.7956864833831787,0.2261321097612381,0.2143128663301468,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.7938119769096375,0.2242744117975235,1.0096466541290283,290.5824584960937,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5220642089844,290.584716796875,1.0,0.4260424375534057,1.0,1.0,0.0,1.0,-2.227931499481201,2.2279276847839355,3.936250777769601e-06,1.68696928024292,0.0,0.0,0.0,86.4555435180664,101.0,52.33274459838867,-0.0,959.2772216796876,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6196594238281,0.821185290813446,0.2457301765680313,0.2212106883525848,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197509765625,0.8407973051071167,0.2653747498989105,0.2512532472610473,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8231701850891113,0.2477687299251556,0.1733889877796173,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8062435984611511,0.2323305606842041,0.2200668901205063,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.803005576133728,0.2292976975440979,1.0316824913024902,290.6200256347656,289.28173828125,290.6566772460937,289.0629577636719,290.6557922363281,297.5300598144531,290.6222229003906,1.0,0.4326291680335998,1.0,1.0,0.0,1.0,-2.277971029281616,2.2779669761657715,4.114272542210529e-06,1.7250916957855225,0.0,0.0,0.0,87.00569152832031,89.0,52.15340805053711,-0.0,1012.3469848632812,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6196594238281,0.821185290813446,0.2457301765680313,0.2212106883525848,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197509765625,0.8407973051071167,0.2653747498989105,0.2512532472610473,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8231701850891113,0.2477687299251556,0.1733889877796173,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8062435984611511,0.2323305606842041,0.2200668901205063,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.803005576133728,0.2292976975440979,1.0316824913024902,290.6200256347656,289.28173828125,290.6566772460937,289.0629577636719,290.6557922363281,297.5300598144531,290.6222229003906,1.0,0.4326291680335998,1.0,1.0,0.0,1.0,-2.277971029281616,2.2779669761657715,4.114272542210529e-06,1.7250916957855225,0.0,0.0,0.0,87.00569152832031,89.0,52.15340805053711,-0.0,1012.3469848632812,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8310149908065796,0.2484134137630462,0.2234874367713928,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6385192871094,0.8513780236244202,0.2685222029685974,0.2540731728076935,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8332387208938599,0.2506863176822662,0.1753224730491638,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8170830011367798,0.2355013638734817,0.2229305356740951,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8134049773216248,0.2318812161684036,1.0426393747329712,290.6387634277344,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.53485107421875,290.6409606933594,1.0,0.4344277381896972,1.0,1.0,0.0,1.0,-2.3030214309692383,2.3030171394348145,4.204937340546167e-06,1.7441585063934326,0.0,0.0,0.0,85.28780364990234,89.0,52.08981704711914,-0.0,1031.8629150390625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8446919322013855,0.251151978969574,0.2257785201072693,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572570800781,0.8663269877433777,0.2717494964599609,0.2569338679313659,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8472364544868469,0.2536622285842895,0.1772685497999191,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8311187028884888,0.2387226670980453,0.225801408290863,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8268826007843018,0.2345151007175445,1.0536309480667114,290.6575012207031,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5399475097656,290.65966796875,1.0,0.4355227947235107,1.0,1.0,0.0,1.0,-2.3282032012939453,2.328198909759521,4.297116447560256e-06,1.763315200805664,0.0,0.0,0.0,82.57319641113281,77.0,52.03944396972656,-0.0,1047.916748046875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8874160051345825,0.2567648887634277,0.2304071933031082,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946716308594,0.9125277400016784,0.2783949673175812,0.2627604305744171,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8907966017723083,0.2597627937793731,0.1812045872211456,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8734644055366516,0.2453041970729828,0.2315890789031982,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8673521280288696,0.2399208396673202,1.075830101966858,290.6949157714844,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55084228515625,290.6970520019531,1.0,0.4363478720188141,1.0,1.0,0.0,1.0,-2.3791186809539795,2.379114151000977,4.486666057346156e-06,1.8020180463790887,0.0,0.0,0.0,75.05000305175781,65.0,51.96345138549805,-0.0,1072.972900390625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8874160051345825,0.2567648887634277,0.2304071933031082,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946716308594,0.9125277400016784,0.2783949673175812,0.2627604305744171,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8907966017723083,0.2597627937793731,0.1812045872211456,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8734644055366516,0.2453041970729828,0.2315890789031982,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8673521280288696,0.2399208396673202,1.075830101966858,290.6949157714844,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55084228515625,290.6970520019531,1.0,0.4363478720188141,1.0,1.0,0.0,1.0,-2.3791186809539795,2.379114151000977,4.486666057346156e-06,1.8020180463790887,0.0,0.0,0.0,75.05000305175781,65.0,51.96345138549805,-0.0,1072.972900390625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9690002202987672,0.2625425457954407,0.2351106703281402,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.9925696849822998,0.2852708697319031,0.2687288224697113,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9729987978935242,0.2660506069660187,0.1852134466171264,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9552029967308044,0.2520714700222015,0.2374705970287323,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9464228749275208,0.2455098181962967,1.0984665155410769,290.7322998046875,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.562255859375,290.7344055175781,1.0,0.4360136389732361,1.0,1.0,0.0,1.0,-2.430847644805908,2.430842876434326,4.683602583099855e-06,1.8413163423538208,0.0,0.0,0.0,65.5270004272461,85.0,51.920677185058594,-0.0,1091.55517578125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9690002202987672,0.2625425457954407,0.2351106703281402,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320861816406,0.9925696849822998,0.2852708697319031,0.2687288224697113,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9729987978935242,0.2660506069660187,0.1852134466171264,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9552029967308044,0.2520714700222015,0.2374705970287323,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9464228749275208,0.2455098181962967,1.0984665155410769,290.7322998046875,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.562255859375,290.7344055175781,1.0,0.4360136389732361,1.0,1.0,0.0,1.0,-2.430847644805908,2.430842876434326,4.683602583099855e-06,1.8413163423538208,0.0,0.0,0.0,65.5270004272461,85.0,51.920677185058594,-0.0,1091.55517578125,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.751953125,0.981031596660614,0.2656524777412414,0.2378415763378143,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520446777344,0.9990000128746032,0.2890926897525787,0.2690906226634979,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7519836425781,0.9849051237106324,0.2694433629512787,0.1875308156013488,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7519226074219,0.9691664576530457,0.2557217478752136,0.2408506423234939,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518920898437,0.960254967212677,0.2485334575176239,1.1117018461227417,290.7522888183594,289.1211853027344,290.7861328125,289.1376342773437,290.7853088378906,297.56854248046875,290.7543029785156,1.0,0.4400408267974853,1.0,1.0,0.0,1.0,-2.4563188552856445,2.4563140869140625,4.782121322932653e-06,1.8606271743774407,0.0,0.0,0.0,65.35091400146484,85.0,51.965309143066406,-0.0,1120.2117919921875,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691345214844,0.981065571308136,0.2684301733970642,0.2403254956007003,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.9990000128746032,0.2926199734210968,0.2719866931438446,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691650390625,0.9851590394973756,0.2724814116954803,0.1896400898694992,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76910400390625,0.9699281454086304,0.2589913010597229,0.2439237982034683,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690734863281,0.9604408740997314,0.2512487769126892,1.123804211616516,290.7694702148437,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5746765136719,290.77154541015625,1.0,0.4452756941318512,1.0,1.0,0.0,1.0,-2.4847116470336914,2.4847066402435303,4.892982815363212e-06,1.882041096687317,0.0,0.0,0.0,66.813720703125,105.0,51.741329193115234,-0.0,1158.77587890625,1.0,283.1597595214844,287.8375244140625,290.3898010253906,290.6852111816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.0843456383547905e-21,2.0421730211257866e-21,2.042172819177395e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.55694580078125,0.8939936757087708,0.2622778713703155,0.2395672798156738,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55328369140625,0.925862431526184,0.2906323671340942,0.2776621282100677,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.9007604718208312,0.2692565619945526,0.1904643177986145,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.886838436126709,0.2578297853469848,0.2464333623647689,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.8768512010574341,0.2489978373050689,1.1307661533355713,287.5456237792969,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.49615478515625,287.48828125,1.0,0.4581289291381836,1.0,1.0,0.0,1.0,-2.503101825714112,2.50309681892395,4.968502707924927e-06,1.8974930047988887,0.9180682897567748,0.9180682897567748,0.0,80.85260772705078,125.0,14069.607421875,-0.0,1240.33447265625,1.0,283.177978515625,286.918701171875,292.0242614746094,292.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,2555.266845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0147574432194232,1.0,0.0,0.0,0.9980736970901488,0.9980756640434264,6.707622191015616e-08,4.265141487121582,4.26513147354126,9.792609489522874e-06,0.0,0.0,-0.0,4361.97900390625,0.0,31.13688850402832,1895.3304443359373,0.0,0.0,0.2579910457134247,1.0,0.0,3.0,1.0,0.0
12387240,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.55694580078125,0.8939936757087708,0.2622778713703155,0.2395672798156738,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.55328369140625,0.925862431526184,0.2906323671340942,0.2776621282100677,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.9007604718208312,0.2692565619945526,0.1904643177986145,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.886838436126709,0.2578297853469848,0.2464333623647689,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.8768512010574341,0.2489978373050689,1.1307661533355713,287.5456237792969,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.49615478515625,287.48828125,1.0,0.4581289291381836,1.0,1.0,0.0,1.0,-2.503101825714112,2.50309681892395,4.968502707924927e-06,1.8974930047988887,0.9180682897567748,0.9180682897567748,0.0,80.85260772705078,125.0,14069.607421875,-0.0,1240.33447265625,1.0,283.177978515625,286.918701171875,292.0242614746094,292.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,2555.266845703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0147574432194232,1.0,0.0,0.0,0.9980736970901488,0.9980756640434264,6.707622191015616e-08,4.265141487121582,4.26513147354126,9.792609489522874e-06,0.0,0.0,-0.0,4361.97900390625,0.0,31.13688850402832,1895.3304443359373,0.0,0.0,0.2579910457134247,1.0,0.0,3.0,1.0,0.0
12387300,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012878417969,0.8375742435455322,0.2560838758945465,0.2344305366277694,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.8670556545257568,0.2868227660655975,0.2747164070606231,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.8454427719116211,0.2648185193538666,0.1878101825714111,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8346073031425476,0.2545999884605407,0.2440821975469589,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.8253170251846313,0.2450900226831436,1.1168859004974363,287.0945129394531,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4347229003906,287.0592956542969,1.0,0.4630417227745056,1.0,1.0,0.0,1.0,-2.4707038402557373,2.470698833465576,4.841064765059855e-06,1.87304162979126,0.9007449746131896,0.9007449746131896,0.0,93.51038360595705,125.0,16346.71484375,-0.0,1254.7735595703125,1.0,283.1658630371094,286.4329833984375,292.89892578125,293.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,4207.83203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.130526527762413,1.0,0.0,0.0,1.2560487985610962,1.2560516595840454,1.0529703331485508e-07,4.265902519226074,4.26589298248291,9.78611296886811e-06,0.0,0.0,-0.0,4641.91015625,0.0,62.33684158325195,1895.4342041015625,0.0,0.0,0.3188206851482391,1.0,0.0,3.0,1.0,0.0
12387360,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977600097656,0.8002889752388,0.2511257231235504,0.229918897151947,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8308259844779968,0.2835989594459533,0.2719117403030395,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.8100665807723999,0.2611066997051239,0.1853491216897964,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7977905273437,0.7998752593994141,0.2518074214458465,0.2417508065700531,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984619140625,0.7891527414321899,0.2415100783109665,1.1025372743606567,286.7926940917969,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3810119628906,286.7666931152344,1.0,0.4675859808921814,1.0,1.0,0.0,1.0,-2.43890380859375,2.438899278640747,4.71719067718368e-06,1.848796963691712,0.8831261396408081,0.8831261396408081,0.0,105.35436248779295,113.0,17838.880859375,-0.0,1266.047119140625,1.0,283.15802001953125,286.1487731933594,293.6445007324219,294.5704345703125,293.1499938964844,293.1499938964844,283.1499938964844,6027.16552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3193901479244232,1.0,0.0,0.0,1.4716880321502686,1.4716920852661133,1.4451987340180494e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,4875.9423828125,0.0,101.02433013916016,1895.43701171875,0.0,147.0388641357422,0.3690004050731659,1.0,0.0,3.0,1.0,0.0
12387420,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.7710403800010681,0.2447141408920288,0.2235594540834427,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8055065274238586,0.2792584896087646,0.267568975687027,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.7824979424476624,0.2560881972312927,0.1816029250621795,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.773888349533081,0.2480011582374572,0.2380050718784332,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.7618429064750671,0.2359964251518249,1.0772775411605835,286.4337158203125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3040771484375,286.42022705078125,1.0,0.4664928317070007,1.0,1.0,0.0,1.0,-2.3866753578186035,2.3866708278656006,4.517245997703867e-06,1.808913230895996,0.8470616340637207,0.8470616340637207,0.0,113.97179412841795,101.0,19399.373046875,-0.0,1239.5443115234375,1.0,283.1515808105469,285.81787109375,293.3887023925781,294.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,9573.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752109885215759,1.0,0.0,0.0,1.7640650272369385,1.7640708684921265,2.0764554164998122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.1474609375,0.0,177.29481506347656,1895.4371337890625,0.0,799.9725952148438,0.4445078372955322,1.0,0.0,3.0,1.0,0.0
12387480,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.7710403800010681,0.2447141408920288,0.2235594540834427,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8055065274238586,0.2792584896087646,0.267568975687027,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.7824979424476624,0.2560881972312927,0.1816029250621795,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.773888349533081,0.2480011582374572,0.2380050718784332,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.7618429064750671,0.2359964251518249,1.0772775411605835,286.4337158203125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3040771484375,286.42022705078125,1.0,0.4664928317070007,1.0,1.0,0.0,1.0,-2.3866753578186035,2.3866708278656006,4.517245997703867e-06,1.808913230895996,0.8470616340637207,0.8470616340637207,0.0,113.97179412841795,101.0,19399.373046875,-0.0,1239.5443115234375,1.0,283.1515808105469,285.81787109375,293.3887023925781,294.87908935546875,293.1499938964844,293.1499938964844,283.1499938964844,9573.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752109885215759,1.0,0.0,0.0,1.7640650272369385,1.7640708684921265,2.0764554164998122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.1474609375,0.0,177.29481506347656,1895.4371337890625,0.0,799.9725952148438,0.4445078372955322,1.0,0.0,3.0,1.0,0.0
12387540,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.7682849764823914,0.2415629029273986,0.2200738489627838,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.8044732809066772,0.2773720324039459,0.265222430229187,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.7807552218437195,0.2537240087985992,0.1795110255479812,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.7729660272598267,0.2463978677988052,0.2359710931777954,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.7590633034706116,0.2327097803354263,1.060015082359314,286.2477111816406,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.26153564453125,286.2413635253906,1.0,0.4607876539230346,1.0,1.0,0.0,1.0,-2.3539535999298096,2.353949069976806,4.394107236294076e-06,1.7838246822357178,0.8103665709495544,0.8103665709495544,0.0,112.07429504394533,89.0,20140.3125,-0.0,1194.0408935546875,1.0,283.1502380371094,285.6472473144531,292.7039489746094,294.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,13076.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709432601928711,1.0,0.0,0.0,1.939934492111206,1.9399417638778689,2.5111202717198466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.94580078125,0.0,241.7440185546875,1895.4371337890625,0.0,1389.4246826171875,0.4901458323001861,1.0,0.0,3.0,1.0,0.0
12387600,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489929199219,0.7682849764823914,0.2415629029273986,0.2200738489627838,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.8044732809066772,0.2773720324039459,0.265222430229187,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.7807552218437195,0.2537240087985992,0.1795110255479812,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.7729660272598267,0.2463978677988052,0.2359710931777954,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.7590633034706116,0.2327097803354263,1.060015082359314,286.2477111816406,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.26153564453125,286.2413635253906,1.0,0.4607876539230346,1.0,1.0,0.0,1.0,-2.3539535999298096,2.353949069976806,4.394107236294076e-06,1.7838246822357178,0.8103665709495544,0.8103665709495544,0.0,112.07429504394533,89.0,20140.3125,-0.0,1194.0408935546875,1.0,283.1502380371094,285.6472473144531,292.7039489746094,294.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,13076.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709432601928711,1.0,0.0,0.0,1.939934492111206,1.9399417638778689,2.5111202717198466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.94580078125,0.0,241.7440185546875,1895.4371337890625,0.0,1389.4246826171875,0.4901458323001861,1.0,0.0,3.0,1.0,0.0
12387660,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.7791387438774109,0.2401271164417266,0.2182462364435196,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.8168358206748962,0.2769794762134552,0.2643170356750488,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.792727530002594,0.2529096901416778,0.1785425394773483,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.7853636145591736,0.2461676597595214,0.2352418750524521,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.7691476941108704,0.2309006601572036,1.049368381500244,286.17584228515625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2392883300781,286.1743469238281,1.0,0.4529483020305633,1.0,1.0,0.0,1.0,-2.335829496383667,2.335825204849243,4.326665930420859e-06,1.7699240446090698,0.774151086807251,0.774151086807251,0.0,104.80046081542967,77.0,20375.318359375,-0.0,1144.5382080078125,1.0,283.1500244140625,285.5821228027344,292.3005065917969,293.789306640625,293.1499938964844,293.1499938964844,283.1499938964844,16079.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802622079849243,1.0,0.0,0.0,2.0050971508026123,2.005105495452881,2.6826515409084095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.62841796875,0.0,275.6032409667969,1895.4371337890625,0.0,1458.6043701171875,0.5098926424980164,1.0,0.0,3.0,1.0,0.0
12387720,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.7791387438774109,0.2401271164417266,0.2182462364435196,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.8168358206748962,0.2769794762134552,0.2643170356750488,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.792727530002594,0.2529096901416778,0.1785425394773483,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.7853636145591736,0.2461676597595214,0.2352418750524521,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.7691476941108704,0.2309006601572036,1.049368381500244,286.17584228515625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2392883300781,286.1743469238281,1.0,0.4529483020305633,1.0,1.0,0.0,1.0,-2.335829496383667,2.335825204849243,4.326665930420859e-06,1.7699240446090698,0.774151086807251,0.774151086807251,0.0,104.80046081542967,77.0,20375.318359375,-0.0,1144.5382080078125,1.0,283.1500244140625,285.5821228027344,292.3005065917969,293.789306640625,293.1499938964844,293.1499938964844,283.1499938964844,16079.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802622079849243,1.0,0.0,0.0,2.0050971508026123,2.005105495452881,2.6826515409084095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.62841796875,0.0,275.6032409667969,1895.4371337890625,0.0,1458.6043701171875,0.5098926424980164,1.0,0.0,3.0,1.0,0.0
12387780,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.7998044490814209,0.2396105378866195,0.2172348797321319,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.837627649307251,0.2774300277233124,0.2641781270503998,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.8141205310821533,0.2529473304748535,0.1781520247459411,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.8074319362640381,0.2467128485441208,0.2352060973644256,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.7888640761375427,0.2299566715955734,1.0424423217773438,286.1805419921875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.22808837890625,286.182373046875,1.0,0.4441060721874237,1.0,1.0,0.0,1.0,-2.325608015060425,2.325603723526001,4.288844138500281e-06,1.7620680332183838,0.7391771078109741,0.7391771078109741,0.0,94.97943878173828,65.0,20272.314453125,-0.0,1094.2767333984375,1.0,283.1499938964844,285.5882873535156,292.1654968261719,293.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18374.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618925333023071,1.0,0.0,0.0,1.983268141746521,1.983276605606079,2.6245584194839466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.54443359375,0.0,277.4427185058594,1895.4371337890625,0.0,1323.9805908203125,0.5094174742698669,1.0,0.0,3.0,1.0,0.0
12387840,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.7998044490814209,0.2396105378866195,0.2172348797321319,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.837627649307251,0.2774300277233124,0.2641781270503998,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.8141205310821533,0.2529473304748535,0.1781520247459411,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.8074319362640381,0.2467128485441208,0.2352060973644256,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801452636719,0.7888640761375427,0.2299566715955734,1.0424423217773438,286.1805419921875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.22808837890625,286.182373046875,1.0,0.4441060721874237,1.0,1.0,0.0,1.0,-2.325608015060425,2.325603723526001,4.288844138500281e-06,1.7620680332183838,0.7391771078109741,0.7391771078109741,0.0,94.97943878173828,65.0,20272.314453125,-0.0,1094.2767333984375,1.0,283.1499938964844,285.5882873535156,292.1654968261719,293.5843811035156,293.1499938964844,293.1499938964844,283.1499938964844,18374.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618925333023071,1.0,0.0,0.0,1.983268141746521,1.983276605606079,2.6245584194839466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.54443359375,0.0,277.4427185058594,1895.4371337890625,0.0,1323.9805908203125,0.5094174742698669,1.0,0.0,3.0,1.0,0.0
