time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.8137685060501099,0.2396359592676162,0.2169740796089172,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.8520089387893677,0.2779239118099212,0.2643490731716156,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.827701210975647,0.2532333731651306,0.1781342029571533,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8214893937110901,0.2472371309995651,0.2354108244180679,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8026876449584961,0.2297626137733459,1.0401628017425537,286.2044982910156,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2256774902344,286.2076721191406,1.0,0.4395239055156708,1.0,1.0,0.0,1.0,-2.322983503341675,2.322979211807251,4.279132554074749e-06,1.7600345611572266,0.7223502397537231,0.7223502397537231,0.0,89.4984359741211,65.0,20128.251953125,-0.0,1069.728515625,1.0,283.1499938964844,285.61138916015625,292.1543273925781,293.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,19231.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513656973838806,1.0,0.0,0.0,1.948125004768372,1.9481334686279297,2.5323691943413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.5,0.0,268.95684814453125,1895.4371337890625,0.0,1250.130859375,0.5035676956176758,1.0,0.0,3.0,1.0,0.0
12387960,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.8297545909881592,0.2398227751255035,0.2168552279472351,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395324707031,0.8701301217079163,0.2785729467868805,0.2646622657775879,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23931884765625,0.8442172408103943,0.2536725401878357,0.1782203316688537,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.8380402326583862,0.2479078471660614,0.2357489466667175,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.8189423680305481,0.2297290861606598,1.0385849475860596,286.239990234375,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.2250061035156,286.2442932128906,1.0,0.4349084198474884,1.0,1.0,0.0,1.0,-2.321828842163086,2.321824550628662,4.274831098882714e-06,1.7591215372085571,0.7060456871986389,0.7060456871986389,0.0,83.76765441894531,53.0,19936.466796875,-0.0,1045.8155517578125,1.0,283.1499938964844,285.6449279785156,292.1610412597656,293.5334167480469,293.1499938964844,293.1499938964844,283.1499938964844,19903.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641845703125,1.0,0.0,0.0,1.901428461074829,1.9014368057250977,2.412422475117637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.88525390625,0.0,256.24560546875,1895.4371337890625,0.0,1185.5439453125,0.4950441122055053,1.0,0.0,3.0,1.0,0.0
12388020,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.8755207657814026,0.2406090497970581,0.2169850915670395,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374938964844,0.9235864281654358,0.2802711129188537,0.2656614482402801,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.337158203125,0.8927190899848938,0.2549439370632171,0.1786634922027588,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.8861973285675049,0.2496280968189239,0.2367767393589019,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367919921875,0.8627167344093323,0.2300746142864227,1.0372623205184937,286.338134765625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2276611328125,286.3441467285156,1.0,0.4257122278213501,1.0,1.0,0.0,1.0,-2.323359251022339,2.323354959487915,4.280343091522809e-06,1.7602235078811646,0.6751704216003418,0.6751704216003418,0.0,71.81456756591797,41.0,19444.01953125,-0.0,1000.1373901367188,1.0,283.1499938964844,285.7359924316406,292.1929931640625,293.5306396484375,293.1499938964844,293.1499938964844,283.1499938964844,20753.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266002058982849,1.0,0.0,0.0,1.7858409881591797,1.78584885597229,2.128035845316845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.7587890625,0.0,223.9975433349609,1895.4371337890625,0.0,1086.703369140625,0.4728485643863678,1.0,0.0,3.0,1.0,0.0
12388080,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3369445800781,0.8755207657814026,0.2406090497970581,0.2169850915670395,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374938964844,0.9235864281654358,0.2802711129188537,0.2656614482402801,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.337158203125,0.8927190899848938,0.2549439370632171,0.1786634922027588,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33709716796875,0.8861973285675049,0.2496280968189239,0.2367767393589019,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367919921875,0.8627167344093323,0.2300746142864227,1.0372623205184937,286.338134765625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2276611328125,286.3441467285156,1.0,0.4257122278213501,1.0,1.0,0.0,1.0,-2.323359251022339,2.323354959487915,4.280343091522809e-06,1.7602235078811646,0.6751704216003418,0.6751704216003418,0.0,71.81456756591797,41.0,19444.01953125,-0.0,1000.1373901367188,1.0,283.1499938964844,285.7359924316406,292.1929931640625,293.5306396484375,293.1499938964844,293.1499938964844,283.1499938964844,20753.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266002058982849,1.0,0.0,0.0,1.7858409881591797,1.78584885597229,2.128035845316845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.7587890625,0.0,223.9975433349609,1895.4371337890625,0.0,1086.703369140625,0.4728485643863678,1.0,0.0,3.0,1.0,0.0
12388140,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4604797363281,0.9586582779884338,0.2418491095304489,0.217554897069931,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610595703125,0.9990000128746032,0.2824804484844208,0.2639871537685394,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607238769531,0.9773555397987366,0.2566492259502411,0.1794334203004837,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.9713814854621888,0.2517681717872619,0.238232284784317,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46026611328125,0.9427109360694884,0.2308747321367263,1.0381394624710083,286.4618225097656,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2344665527344,286.468505859375,1.0,0.4165485799312591,1.0,1.0,0.0,1.0,-2.325701713562012,2.325697422027588,4.289462140150135e-06,1.7622950077056885,0.6468178629875183,0.6468178629875183,0.0,59.97043991088867,61.0,18841.98046875,-0.0,955.6885375976562,1.0,283.1499938964844,285.8484802246094,292.2222595214844,293.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,21061.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148470044136047,1.0,0.0,0.0,1.6568570137023926,1.6568642854690552,1.8317383876365056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.02978515625,0.0,189.74197387695312,1895.4371337890625,0.0,1014.5686645507812,0.4474694728851318,1.0,0.0,3.0,1.0,0.0
12388200,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4604797363281,0.9586582779884338,0.2418491095304489,0.217554897069931,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610595703125,0.9990000128746032,0.2824804484844208,0.2639871537685394,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607238769531,0.9773555397987366,0.2566492259502411,0.1794334203004837,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.9713814854621888,0.2517681717872619,0.238232284784317,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46026611328125,0.9427109360694884,0.2308747321367263,1.0381394624710083,286.4618225097656,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2344665527344,286.468505859375,1.0,0.4165485799312591,1.0,1.0,0.0,1.0,-2.325701713562012,2.325697422027588,4.289462140150135e-06,1.7622950077056885,0.6468178629875183,0.6468178629875183,0.0,59.97043991088867,61.0,18841.98046875,-0.0,955.6885375976562,1.0,283.1499938964844,285.8484802246094,292.2222595214844,293.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,21061.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148470044136047,1.0,0.0,0.0,1.6568570137023926,1.6568642854690552,1.8317383876365056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.02978515625,0.0,189.74197387695312,1895.4371337890625,0.0,1014.5686645507812,0.4474694728851318,1.0,0.0,3.0,1.0,0.0
12388260,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916748046875,0.9672163128852844,0.2433648556470871,0.2188230156898498,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921936035156,0.9990065693855286,0.286557525396347,0.2581911087036133,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919494628906,0.9852519631385804,0.258630096912384,0.1807424426078796,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918884277344,0.98021399974823,0.254182368516922,0.240412637591362,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914306640625,0.9513461589813232,0.23198102414608,1.0425965785980225,286.5931701660156,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2494201660156,286.60107421875,1.0,0.4175727367401123,1.0,1.0,0.0,1.0,-2.329853057861328,2.3298487663269043,4.30381805927027e-06,1.7649257183074951,0.6209388375282288,0.6209388375282288,0.0,59.35333633422852,81.0,18178.107421875,-0.0,957.5025024414062,1.0,283.1499938964844,285.9677124023437,292.2390441894531,293.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,21009.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038118600845337,1.0,0.0,0.0,1.52862548828125,1.5286322832107544,1.5591776048040629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.34619140625,0.0,158.667724609375,1895.4371337890625,0.0,950.2332763671876,0.4221384823322296,1.0,0.0,3.0,1.0,0.0
12388320,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916748046875,0.9672163128852844,0.2433648556470871,0.2188230156898498,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921936035156,0.9990065693855286,0.286557525396347,0.2581911087036133,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5919494628906,0.9852519631385804,0.258630096912384,0.1807424426078796,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5918884277344,0.98021399974823,0.254182368516922,0.240412637591362,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914306640625,0.9513461589813232,0.23198102414608,1.0425965785980225,286.5931701660156,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2494201660156,286.60107421875,1.0,0.4175727367401123,1.0,1.0,0.0,1.0,-2.329853057861328,2.3298487663269043,4.30381805927027e-06,1.7649257183074951,0.6209388375282288,0.6209388375282288,0.0,59.35333633422852,81.0,18178.107421875,-0.0,957.5025024414062,1.0,283.1499938964844,285.9677124023437,292.2390441894531,293.5080261230469,293.1499938964844,293.1499938964844,283.1499938964844,21009.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038118600845337,1.0,0.0,0.0,1.52862548828125,1.5286322832107544,1.5591776048040629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.34619140625,0.0,158.667724609375,1895.4371337890625,0.0,950.2332763671876,0.4221384823322296,1.0,0.0,3.0,1.0,0.0
12388380,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7502746582031,0.9423944354057312,0.2451811879873275,0.2204986810684204,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511291503906,0.9937713742256165,0.2893497049808502,0.2738108932971954,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506103515625,0.9635871052742004,0.2608997821807861,0.1823637783527374,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.9582905769348145,0.2568812072277069,0.2430145740509033,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75,0.9248390197753906,0.2333906292915344,1.049169421195984,286.7519836425781,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.25933837890625,286.7606201171875,1.0,0.4262456595897674,1.0,1.0,0.0,1.0,-2.364835262298584,2.364830732345581,4.433459253050387e-06,1.7913856506347656,0.5980992913246155,0.5980992913246155,0.0,63.71800994873047,101.0,17606.03515625,-0.0,1011.1624755859376,1.0,283.1499938964844,286.103759765625,292.25067138671875,293.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,20724.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922793745994568,1.0,0.0,0.0,1.410994052886963,1.411000370979309,1.3284456201745345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.43896484375,0.0,132.95089721679688,1895.4371337890625,0.0,886.7213134765625,0.398946464061737,1.0,0.0,3.0,1.0,0.0
12388440,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7502746582031,0.9423944354057312,0.2451811879873275,0.2204986810684204,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511291503906,0.9937713742256165,0.2893497049808502,0.2738108932971954,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506103515625,0.9635871052742004,0.2608997821807861,0.1823637783527374,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.9582905769348145,0.2568812072277069,0.2430145740509033,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75,0.9248390197753906,0.2333906292915344,1.049169421195984,286.7519836425781,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.25933837890625,286.7606201171875,1.0,0.4262456595897674,1.0,1.0,0.0,1.0,-2.364835262298584,2.364830732345581,4.433459253050387e-06,1.7913856506347656,0.5980992913246155,0.5980992913246155,0.0,63.71800994873047,101.0,17606.03515625,-0.0,1011.1624755859376,1.0,283.1499938964844,286.103759765625,292.25067138671875,293.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,20724.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922793745994568,1.0,0.0,0.0,1.410994052886963,1.411000370979309,1.3284456201745345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.43896484375,0.0,132.95089721679688,1895.4371337890625,0.0,886.7213134765625,0.398946464061737,1.0,0.0,3.0,1.0,0.0
12388500,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.904512584209442,0.2461297363042831,0.2215437889099121,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270263671875,0.9619457125663756,0.2902969717979431,0.2749094367027282,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265686035156,0.92589670419693,0.2620730996131897,0.183332547545433,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265075683594,0.9205219745635986,0.2582672834396362,0.2445269376039505,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260192871094,0.8893164992332458,0.234129399061203,1.0534569025039673,286.8277893066406,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2615661621094,286.83544921875,1.0,0.4320768415927887,1.0,1.0,0.0,1.0,-2.374311685562134,2.374307155609131,4.469213763513835e-06,1.7987130880355835,0.5877168774604797,0.5877168774604797,0.0,69.38263702392578,101.0,17301.6953125,-0.0,1044.7615966796875,1.0,283.1499938964844,286.1685791015625,292.2571716308594,293.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,20540.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865043997764587,1.0,0.0,0.0,1.3577499389648438,1.3577560186386108,1.230079078595736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.89111328125,0.0,122.2210693359375,1895.4371337890625,0.0,856.4202880859375,0.3885065913200378,1.0,0.0,3.0,1.0,0.0
12388560,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985290527344,0.8745101690292358,0.2470930367708206,0.2226279526948928,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.927039921283722,0.29143026471138,0.2761360704898834,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.8933790922164917,0.2632644176483154,0.1843331456184387,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.8890740275382996,0.2596727907657623,0.246083065867424,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.8600572347640991,0.234886884689331,1.057944655418396,286.8999938964844,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2646789550781,286.9074401855469,1.0,0.4387038052082062,1.0,1.0,0.0,1.0,-2.38555121421814,2.3855466842651367,4.511503902904224e-06,1.8072311878204343,0.5779862999916077,0.5779862999916077,0.0,75.8573226928711,121.0,17010.412109375,-0.0,1083.3299560546875,1.0,283.1499938964844,286.2300720214844,292.2637939453125,293.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,20350.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580733597278595,1.0,0.0,0.0,1.3083804845809937,1.3083864450454712,1.1422510226566379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.56005859375,0.0,112.79167938232422,1895.4371337890625,0.0,827.119384765625,0.3788924515247345,1.0,0.0,3.0,1.0,0.0
12388620,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0368347167969,0.8274757862091064,0.2490378767251968,0.2248950451612472,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.8723548054695129,0.2940033078193664,0.279025673866272,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.8441383242607117,0.2656725943088531,0.186416670680046,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.8408586382865906,0.2625115215778351,0.2493094056844711,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.8143225312232971,0.2364296913146972,1.0674594640731812,287.0381774902344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2718811035156,287.0450744628906,1.0,0.453497439622879,1.0,1.0,0.0,1.0,-2.4095585346221924,2.409554004669189,4.602544777299045e-06,1.8254314661026,0.5603817701339722,0.5603817701339722,0.0,90.93926239013672,109.0,16466.46484375,-0.0,1172.0330810546875,1.0,283.1499938964844,286.34625244140625,292.27783203125,293.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,19967.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693060755729675,1.0,0.0,0.0,1.2209203243255615,1.2209258079528809,9.946448642494945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.12939453125,0.0,97.27330780029295,1895.4371337890625,0.0,771.8915405273438,0.362024575471878,1.0,0.0,3.0,1.0,0.0
12388680,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0368347167969,0.8274757862091064,0.2490378767251968,0.2248950451612472,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.8723548054695129,0.2940033078193664,0.279025673866272,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.037109375,0.8441383242607117,0.2656725943088531,0.186416670680046,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370483398437,0.8408586382865906,0.2625115215778351,0.2493094056844711,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.8143225312232971,0.2364296913146972,1.0674594640731812,287.0381774902344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2718811035156,287.0450744628906,1.0,0.453497439622879,1.0,1.0,0.0,1.0,-2.4095585346221924,2.409554004669189,4.602544777299045e-06,1.8254314661026,0.5603817701339722,0.5603817701339722,0.0,90.93926239013672,109.0,16466.46484375,-0.0,1172.0330810546875,1.0,283.1499938964844,286.34625244140625,292.27783203125,293.44580078125,293.1499938964844,293.1499938964844,283.1499938964844,19967.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693060755729675,1.0,0.0,0.0,1.2209203243255615,1.2209258079528809,9.946448642494945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.12939453125,0.0,97.27330780029295,1895.4371337890625,0.0,771.8915405273438,0.362024575471878,1.0,0.0,3.0,1.0,0.0
12388740,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622314453125,0.8178279399871826,0.2510212659835815,0.2268245071172714,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.8618590235710144,0.2968006432056427,0.2817904949188232,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624755859375,0.8345295786857605,0.2681165635585785,0.1882390975952148,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624450683594,0.8317862153053284,0.2653829157352447,0.2521813809871673,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.8039119243621826,0.2380053251981735,1.0752946138381958,287.1634216308594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2794494628906,287.16943359375,1.0,0.4593574106693268,1.0,1.0,0.0,1.0,-2.43025803565979,2.430253505706787,4.681940936279716e-06,1.8411978483200075,0.545100748538971,0.545100748538971,0.0,96.21351623535156,97.0,15972.7646484375,-0.0,1217.88037109375,1.0,283.1499938964844,286.4505615234375,292.29400634765625,293.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,19612.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583826899528503,1.0,0.0,0.0,1.1477742195129397,1.1477794647216797,8.790354399934588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.96142578125,0.0,85.4428939819336,1895.4371337890625,0.0,722.4360961914062,0.3481245934963226,1.0,0.0,3.0,1.0,0.0
12388800,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622314453125,0.8178279399871826,0.2510212659835815,0.2268245071172714,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.8618590235710144,0.2968006432056427,0.2817904949188232,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624755859375,0.8345295786857605,0.2681165635585785,0.1882390975952148,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1624450683594,0.8317862153053284,0.2653829157352447,0.2521813809871673,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.8039119243621826,0.2380053251981735,1.0752946138381958,287.1634216308594,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2794494628906,287.16943359375,1.0,0.4593574106693268,1.0,1.0,0.0,1.0,-2.43025803565979,2.430253505706787,4.681940936279716e-06,1.8411978483200075,0.545100748538971,0.545100748538971,0.0,96.21351623535156,97.0,15972.7646484375,-0.0,1217.88037109375,1.0,283.1499938964844,286.4505615234375,292.29400634765625,293.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,19612.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583826899528503,1.0,0.0,0.0,1.1477742195129397,1.1477794647216797,8.790354399934588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.96142578125,0.0,85.4428939819336,1895.4371337890625,0.0,722.4360961914062,0.3481245934963226,1.0,0.0,3.0,1.0,0.0
12388860,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27294921875,0.825782299041748,0.2530892789363861,0.2285680919885635,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.8713017702102661,0.2997418045997619,0.284436970949173,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731628417969,0.8430023789405823,0.2706307172775268,0.1899075508117675,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27313232421875,0.8406295776367188,0.2683166563510895,0.2548376321792602,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.811919629573822,0.2396453320980072,1.08211350440979,287.27398681640625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2871398925781,287.2792663574219,1.0,0.4603264331817627,1.0,1.0,0.0,1.0,-2.448924779891968,2.4489200115203857,4.754057954414748e-06,1.8553683757781985,0.5320051312446594,0.5320051312446594,0.0,94.5735855102539,85.0,15541.7685546875,-0.0,1233.1614990234375,1.0,283.1499938964844,286.54180908203125,292.3122863769531,293.425537109375,293.1499938964844,293.1499938964844,283.1499938964844,19304.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548350989818573,1.0,0.0,0.0,1.08755362033844,1.087558627128601,7.892140274634586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.1611328125,0.0,76.47805786132812,1895.4371337890625,0.0,679.75537109375,0.3368757367134094,1.0,0.0,3.0,1.0,0.0
12388920,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27294921875,0.825782299041748,0.2530892789363861,0.2285680919885635,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.8713017702102661,0.2997418045997619,0.284436970949173,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731628417969,0.8430023789405823,0.2706307172775268,0.1899075508117675,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27313232421875,0.8406295776367188,0.2683166563510895,0.2548376321792602,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.811919629573822,0.2396453320980072,1.08211350440979,287.27398681640625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2871398925781,287.2792663574219,1.0,0.4603264331817627,1.0,1.0,0.0,1.0,-2.448924779891968,2.4489200115203857,4.754057954414748e-06,1.8553683757781985,0.5320051312446594,0.5320051312446594,0.0,94.5735855102539,85.0,15541.7685546875,-0.0,1233.1614990234375,1.0,283.1499938964844,286.54180908203125,292.3122863769531,293.425537109375,293.1499938964844,293.1499938964844,283.1499938964844,19304.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548350989818573,1.0,0.0,0.0,1.08755362033844,1.087558627128601,7.892140274634586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.1611328125,0.0,76.47805786132812,1895.4371337890625,0.0,679.75537109375,0.3368757367134094,1.0,0.0,3.0,1.0,0.0
12388980,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705139160156,0.8459152579307556,0.2552215456962585,0.2302243411540985,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.8949809670448303,0.3027677536010742,0.2870168387889862,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.864630937576294,0.2731994390487671,0.1915002763271331,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37066650390625,0.8625340461730957,0.2712996900081634,0.2573857009410858,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703308105469,0.8314008712768555,0.2413379102945327,1.088433861732483,287.37139892578125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2945556640625,287.3760070800781,1.0,0.4582861959934234,1.0,1.0,0.0,1.0,-2.466586112976074,2.466581344604492,4.822797109227395e-06,1.8687646389007568,0.5209442973136902,0.5209442973136902,0.0,88.8787612915039,73.0,15183.193359375,-0.0,1230.378662109375,1.0,283.1499938964844,286.622314453125,292.3323059082031,293.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,19044.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394803285598755,1.0,0.0,0.0,1.0385171175003052,1.0385218858718872,7.196490514616016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.9775390625,0.0,69.67987060546875,1895.4371337890625,0.0,644.0988159179688,0.3278674781322479,1.0,0.0,3.0,1.0,0.0
12389040,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705139160156,0.8459152579307556,0.2552215456962585,0.2302243411540985,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3709716796875,0.8949809670448303,0.3027677536010742,0.2870168387889862,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.864630937576294,0.2731994390487671,0.1915002763271331,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37066650390625,0.8625340461730957,0.2712996900081634,0.2573857009410858,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3703308105469,0.8314008712768555,0.2413379102945327,1.088433861732483,287.37139892578125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2945556640625,287.3760070800781,1.0,0.4582861959934234,1.0,1.0,0.0,1.0,-2.466586112976074,2.466581344604492,4.822797109227395e-06,1.8687646389007568,0.5209442973136902,0.5209442973136902,0.0,88.8787612915039,73.0,15183.193359375,-0.0,1230.378662109375,1.0,283.1499938964844,286.622314453125,292.3323059082031,293.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,19044.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394803285598755,1.0,0.0,0.0,1.0385171175003052,1.0385218858718872,7.196490514616016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.9775390625,0.0,69.67987060546875,1895.4371337890625,0.0,644.0988159179688,0.3278674781322479,1.0,0.0,3.0,1.0,0.0
12389100,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4143371582031,0.861207902431488,0.2563028335571289,0.2310312688350677,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4147644042969,0.9129190444946288,0.3042994141578674,0.2882885634899139,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.8810222744941711,0.2744969725608825,0.1922783851623535,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144897460937,0.879065215587616,0.2728030979633331,0.2586336135864258,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8457626700401306,0.2421973496675491,1.0914760828018188,287.4151611328125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2980651855469,287.4193725585937,1.0,0.4565245807170868,1.0,1.0,0.0,1.0,-2.4751744270324707,2.4751694202423096,4.8564024837105535e-06,1.87527596950531,0.5161268711090088,0.5161268711090088,0.0,85.02587127685547,73.0,15058.033203125,-0.0,1224.42578125,1.0,283.1499938964844,286.66534423828125,292.3432312011719,293.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18931.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355938673019409,1.0,0.0,0.0,1.0176889896392822,1.0176937580108645,6.910724437148019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.46142578125,0.0,66.92473602294922,1895.4371337890625,0.0,629.0704956054688,0.3240849673748016,1.0,0.0,3.0,1.0,0.0
12389160,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.8811394572257996,0.2573876678943634,0.2318256795406341,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.937606394290924,0.3058365285396576,0.2895489335060119,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45489501953125,0.9020010828971864,0.2757977247238159,0.193046286702156,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.9002166390419006,0.2743093371391296,0.2598671615123749,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4545593261719,0.8645370006561279,0.2430604696273803,1.0944541692733765,287.4555053710937,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3013916015625,287.4594421386719,1.0,0.4544069170951843,1.0,1.0,0.0,1.0,-2.4836275577545166,2.4836225509643555,4.889594947599107e-06,1.8816838264465328,0.5117733478546143,0.5117733478546143,0.0,80.69275665283203,61.0,14941.66796875,-0.0,1216.2283935546875,1.0,283.1499938964844,286.7043151855469,292.35498046875,293.43121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18829.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321999788284302,1.0,0.0,0.0,0.9991209506988524,0.999125599861145,6.660848583806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.55224609375,0.0,64.53341674804688,1895.4371337890625,0.0,616.235107421875,0.320735901594162,1.0,0.0,3.0,1.0,0.0
12389220,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274963378906,0.9420303106307985,0.2595536708831787,0.2333906441926956,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52783203125,0.9954519867897034,0.3089726865291595,0.292072057723999,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.9658440351486206,0.2783955037593841,0.1945632249116897,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.9644626975059508,0.2773168087005615,0.2623074650764465,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5273742675781,0.9211583137512208,0.2447835803031921,1.1002929210662842,287.5281677246094,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3076171875,287.53143310546875,1.0,0.4493609070777893,1.0,1.0,0.0,1.0,-2.498430728912353,2.4984257221221924,4.94816458740388e-06,1.8929901123046875,0.5043390393257141,0.5043390393257141,0.0,71.24968719482422,79.0,14746.76171875,-0.0,1194.7188720703125,1.0,283.1499938964844,286.7743835449219,292.3788757324219,293.44390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18650.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526707112789154,1.0,0.0,0.0,0.9678409099578856,0.9678454399108888,6.250307649224851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.54833984375,0.0,60.63268661499024,1895.4371337890625,0.0,596.0182495117188,0.3151283860206604,1.0,0.0,3.0,1.0,0.0
12389280,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274963378906,0.9420303106307985,0.2595536708831787,0.2333906441926956,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52783203125,0.9954519867897034,0.3089726865291595,0.292072057723999,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.9658440351486206,0.2783955037593841,0.1945632249116897,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.9644626975059508,0.2773168087005615,0.2623074650764465,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5273742675781,0.9211583137512208,0.2447835803031921,1.1002929210662842,287.5281677246094,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3076171875,287.53143310546875,1.0,0.4493609070777893,1.0,1.0,0.0,1.0,-2.498430728912353,2.4984257221221924,4.94816458740388e-06,1.8929901123046875,0.5043390393257141,0.5043390393257141,0.0,71.24968719482422,79.0,14746.76171875,-0.0,1194.7188720703125,1.0,283.1499938964844,286.7743835449219,292.3788757324219,293.44390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18650.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526707112789154,1.0,0.0,0.0,0.9678409099578856,0.9678454399108888,6.250307649224851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.54833984375,0.0,60.63268661499024,1895.4371337890625,0.0,596.0182495117188,0.3151283860206604,1.0,0.0,3.0,1.0,0.0
12389340,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924072265625,0.948392689228058,0.2616843581199646,0.2352891415357589,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927429199219,0.9990000128746032,0.3122705817222595,0.2943811118602752,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5925598144531,0.9718552231788636,0.2809678912162781,0.1963436156511306,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.592529296875,0.9709986448287964,0.280301421880722,0.2651052474975586,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59228515625,0.927140176296234,0.2464862465858459,1.1078394651412964,287.5930480957031,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3135986328125,287.59637451171875,1.0,0.4533122479915619,1.0,1.0,0.0,1.0,-2.5196762084960938,2.519670963287353,5.032085482525872e-06,1.908818006515503,0.4985266923904419,0.4985266923904419,0.0,71.58692932128906,97.0,14617.595703125,-0.0,1220.9278564453125,1.0,283.1499938964844,286.8360595703125,292.40216064453125,293.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18499.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226669311523438,1.0,0.0,0.0,0.943489909172058,0.9434943795204164,5.939747182992505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.7998046875,0.0,57.694454193115234,1895.4371337890625,0.0,581.577392578125,0.3107715547084808,1.0,0.0,3.0,1.0,0.0
12389400,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924072265625,0.948392689228058,0.2616843581199646,0.2352891415357589,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5927429199219,0.9990000128746032,0.3122705817222595,0.2943811118602752,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5925598144531,0.9718552231788636,0.2809678912162781,0.1963436156511306,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.592529296875,0.9709986448287964,0.280301421880722,0.2651052474975586,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59228515625,0.927140176296234,0.2464862465858459,1.1078394651412964,287.5930480957031,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3135986328125,287.59637451171875,1.0,0.4533122479915619,1.0,1.0,0.0,1.0,-2.5196762084960938,2.519670963287353,5.032085482525872e-06,1.908818006515503,0.4985266923904419,0.4985266923904419,0.0,71.58692932128906,97.0,14617.595703125,-0.0,1220.9278564453125,1.0,283.1499938964844,286.8360595703125,292.40216064453125,293.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,18499.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226669311523438,1.0,0.0,0.0,0.943489909172058,0.9434943795204164,5.939747182992505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.7998046875,0.0,57.694454193115234,1895.4371337890625,0.0,581.577392578125,0.3107715547084808,1.0,0.0,3.0,1.0,0.0
12389460,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.9070236682891846,0.2637134790420532,0.2373803257942199,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.9684633612632751,0.315127819776535,0.2981908023357391,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.9321017861366272,0.2834555506706238,0.1982856839895248,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.9316473007202148,0.2832055985927582,0.2681261897087097,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.888344407081604,0.2481046169996261,1.1164380311965942,287.65338134765625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3165283203125,287.6560974121094,1.0,0.4622875452041626,1.0,1.0,0.0,1.0,-2.5431132316589355,2.543107986450196,5.126210908201756e-06,1.9266437292099,0.4944029152393341,0.4944029152393341,0.0,79.1277847290039,115.0,14548.494140625,-0.0,1282.2275390625,1.0,283.1499938964844,286.89208984375,292.4253845214844,293.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18368.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199629068374634,1.0,0.0,0.0,0.9257498383522034,0.9257542490959167,5.7184820434486034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.00048828125,0.0,55.57948684692383,1895.4371337890625,0.0,572.111328125,0.3075427711009979,1.0,0.0,3.0,1.0,0.0
12389520,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.9070236682891846,0.2637134790420532,0.2373803257942199,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.9684633612632751,0.315127819776535,0.2981908023357391,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.9321017861366272,0.2834555506706238,0.1982856839895248,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.9316473007202148,0.2832055985927582,0.2681261897087097,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.888344407081604,0.2481046169996261,1.1164380311965942,287.65338134765625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3165283203125,287.6560974121094,1.0,0.4622875452041626,1.0,1.0,0.0,1.0,-2.5431132316589355,2.543107986450196,5.126210908201756e-06,1.9266437292099,0.4944029152393341,0.4944029152393341,0.0,79.1277847290039,115.0,14548.494140625,-0.0,1282.2275390625,1.0,283.1499938964844,286.89208984375,292.4253845214844,293.47869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18368.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199629068374634,1.0,0.0,0.0,0.9257498383522034,0.9257542490959167,5.7184820434486034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.00048828125,0.0,55.57948684692383,1895.4371337890625,0.0,572.111328125,0.3075427711009979,1.0,0.0,3.0,1.0,0.0
12389580,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825561523437,0.8814043402671814,0.2647954821586609,0.2385784238576889,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68280029296875,0.9402509927749634,0.3167077600955963,0.2999141812324524,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826477050781,0.9034132957458496,0.2847992181777954,0.1993984282016754,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826477050781,0.903279185295105,0.2847841084003448,0.2698535621166229,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68243408203125,0.8635324835777283,0.2489600032567978,1.1214088201522827,287.6830444335937,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3175964355469,287.685546875,1.0,0.4686904847621918,1.0,1.0,0.0,1.0,-2.556218147277832,2.556213140487671,5.179196705284994e-06,1.9365936517715447,0.4927785992622375,0.4927785992622375,0.0,85.4002914428711,115.0,14532.890625,-0.0,1325.8408203125,1.0,283.1499938964844,286.9192199707031,292.4384155273437,293.4908447265625,293.1499938964844,293.1499938964844,283.1499938964844,18303.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189989805221558,1.0,0.0,0.0,0.9184029698371888,0.9184073209762572,5.628076493735534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.69287109375,0.0,54.70032501220703,1895.4371337890625,0.0,568.7749633789062,0.3061707615852356,1.0,0.0,3.0,1.0,0.0
12389640,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041931152344,0.8625108003616333,0.2656219601631164,0.2395240813493728,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044372558594,0.917290985584259,0.3179390132427215,0.3012837469577789,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70428466796875,0.8837988376617432,0.2858312129974365,0.2002766132354736,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70428466796875,0.883863627910614,0.2860009968280792,0.2712165415287018,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041015625,0.8454984426498413,0.2496072351932525,1.1253350973129272,287.70465087890625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3182067871094,287.7070007324219,1.0,0.4741452038288116,1.0,1.0,0.0,1.0,-2.566412925720215,2.5664076805114746,5.22056734553189e-06,1.944313287734985,0.4918160438537597,0.4918160438537597,0.0,91.01729583740234,133.0,14530.89453125,-0.0,1363.3746337890625,1.0,283.1499938964844,286.9388732910156,292.4486389160156,293.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,18255.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184730887413025,1.0,0.0,0.0,0.913774311542511,0.9137786626815796,5.5714895808023364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.26123046875,0.0,54.138179779052734,1895.4371337890625,0.0,566.963134765625,0.3052798509597778,1.0,0.0,3.0,1.0,0.0
12389700,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269287109375,0.8430706262588501,0.2665358483791351,0.2405996173620224,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271728515625,0.894684910774231,0.3193236589431762,0.3028532862663269,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7270202636719,0.8632283806800842,0.2869768142700195,0.2012748122215271,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72705078125,0.8634975552558899,0.2873570024967193,0.2727660834789276,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268371582031,0.8269245624542236,0.2503142058849334,1.1297928094863892,287.72735595703125,287.926025390625,291.75,289.4651794433594,291.748779296875,297.318603515625,287.7295227050781,1.0,0.4807431995868683,1.0,1.0,0.0,1.0,-2.578010320663452,2.578005075454712,5.267836513667135e-06,1.953096389770508,0.4910828173160553,0.4910828173160553,0.0,98.06478118896484,133.0,14540.97265625,-0.0,1409.31298828125,1.0,283.1499938964844,286.9592590332031,292.4602966308594,293.5133056640625,293.1499938964844,293.1499938964844,283.1499938964844,18204.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181366205215454,1.0,0.0,0.0,0.9098001718521118,0.9098045229911804,5.523132884377446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.70703125,0.0,53.64017105102539,1895.4371337890625,0.0,565.8069458007812,0.3044759631156921,1.0,0.0,3.0,1.0,0.0
