time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389760,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.8259743452072144,0.2674261033535003,0.2416727095842361,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479858398437,0.8751076459884644,0.3206895291805267,0.3044276833534241,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74786376953125,0.8451635837554932,0.2880941927433014,0.2022687047719955,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74786376953125,0.8456103801727295,0.2886849045753479,0.2743099927902221,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477111816406,0.8098033666610718,0.2509914040565491,1.1342158317565918,287.7481689453125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3187255859375,287.7501525878906,1.0,0.4876274168491363,1.0,1.0,0.0,1.0,-2.589557886123657,2.589552402496338,5.315118414728204e-06,1.961842060089112,0.4907213449478149,0.4907213449478149,0.0,105.64531707763672,121.0,14563.7021484375,-0.0,1457.93701171875,1.0,283.1499938964844,286.9776611328125,292.4720153808594,293.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,18156.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180622339248657,1.0,0.0,0.0,0.9071241021156312,0.9071284532546996,5.49068950306264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.7099609375,0.0,53.28084945678711,1895.4371337890625,0.0,565.5515747070312,0.3038796782493591,1.0,0.0,3.0,1.0,0.0
12389820,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.8189861178398132,0.2692078948020935,0.2434039711952209,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78277587890625,0.8676248788833618,0.3233903050422668,0.3071285188198089,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78271484375,0.8381674289703369,0.2902680337429046,0.2039071321487426,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78271484375,0.8389763236045837,0.2912757992744446,0.2769226729869842,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7825622558594,0.8020122647285461,0.2522858679294586,1.1408089399337769,287.7829284667969,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3185729980469,287.7843933105469,1.0,0.4924984276294708,1.0,1.0,0.0,1.0,-2.6079227924346924,2.607917308807373,5.3909002417640295e-06,1.975823879241944,0.49093097448349,0.49093097448349,0.0,110.25821685791016,109.0,14633.7099609375,-0.0,1503.041259765625,1.0,283.1499938964844,287.0080261230469,292.4957580566406,293.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18066.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185639262199402,1.0,0.0,0.0,0.9050291180610656,0.9050334095954896,5.465356878175953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.94921875,0.0,52.90517807006836,1895.4371337890625,0.0,567.2755737304688,0.30320605635643,1.0,0.0,3.0,1.0,0.0
12389880,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7826232910156,0.8189861178398132,0.2692078948020935,0.2434039711952209,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78277587890625,0.8676248788833618,0.3233903050422668,0.3071285188198089,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78271484375,0.8381674289703369,0.2902680337429046,0.2039071321487426,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78271484375,0.8389763236045837,0.2912757992744446,0.2769226729869842,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7825622558594,0.8020122647285461,0.2522858679294586,1.1408089399337769,287.7829284667969,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3185729980469,287.7843933105469,1.0,0.4924984276294708,1.0,1.0,0.0,1.0,-2.6079227924346924,2.607917308807373,5.3909002417640295e-06,1.975823879241944,0.49093097448349,0.49093097448349,0.0,110.25821685791016,109.0,14633.7099609375,-0.0,1503.041259765625,1.0,283.1499938964844,287.0080261230469,292.4957580566406,293.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18066.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185639262199402,1.0,0.0,0.0,0.9050291180610656,0.9050334095954896,5.465356878175953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.94921875,0.0,52.90517807006836,1895.4371337890625,0.0,567.2755737304688,0.30320605635643,1.0,0.0,3.0,1.0,0.0
12389940,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8269595503807068,0.2711144387722015,0.244972825050354,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089599609375,0.8771877288818359,0.3261036574840545,0.3095650374889374,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.8465613722801208,0.2923865020275116,0.2053061425685882,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.84776371717453,0.293802797794342,0.2792035341262817,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8099527955055237,0.2535466849803924,1.145941972732544,287.8090515136719,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3182983398437,287.8101806640625,1.0,0.4927568733692169,1.0,1.0,0.0,1.0,-2.623330593109131,2.6233251094818115,5.45479861102649e-06,1.9875047206878664,0.4924140274524688,0.4924140274524688,0.0,108.063232421875,97.0,14744.068359375,-0.0,1514.220703125,1.0,283.1499938964844,287.02978515625,292.5198059082031,293.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,17985.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198955535888672,1.0,0.0,0.0,0.9072864055633544,0.9072907567024232,5.492654508998387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.8974609375,0.0,52.98073959350586,1895.4371337890625,0.0,571.877685546875,0.3032214939594269,1.0,0.0,3.0,1.0,0.0
12390000,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8269595503807068,0.2711144387722015,0.244972825050354,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8089599609375,0.8771877288818359,0.3261036574840545,0.3095650374889374,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.8465613722801208,0.2923865020275116,0.2053061425685882,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80889892578125,0.84776371717453,0.293802797794342,0.2792035341262817,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8099527955055237,0.2535466849803924,1.145941972732544,287.8090515136719,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3182983398437,287.8101806640625,1.0,0.4927568733692169,1.0,1.0,0.0,1.0,-2.623330593109131,2.6233251094818115,5.45479861102649e-06,1.9875047206878664,0.4924140274524688,0.4924140274524688,0.0,108.063232421875,97.0,14744.068359375,-0.0,1514.220703125,1.0,283.1499938964844,287.02978515625,292.5198059082031,293.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,17985.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198955535888672,1.0,0.0,0.0,0.9072864055633544,0.9072907567024232,5.492654508998387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.8974609375,0.0,52.98073959350586,1895.4371337890625,0.0,571.877685546875,0.3032214939594269,1.0,0.0,3.0,1.0,0.0
12390060,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282165527344,0.8453385233879089,0.2731175422668457,0.246494635939598,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82830810546875,0.898864209651947,0.3288304507732391,0.3118634819984436,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282470703125,0.8661606311798096,0.2944728136062622,0.206566497683525,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282470703125,0.8678280115127563,0.2962905168533325,0.2812894284725189,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82818603515625,0.8274888396263123,0.2547879219055176,1.1502561569213867,287.828369140625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3180236816406,287.8291931152344,1.0,0.4901980459690094,1.0,1.0,0.0,1.0,-2.63713002204895,2.637124538421631,5.512323696166277e-06,1.9979538917541504,0.4951150715351105,0.4951150715351105,0.0,101.9370574951172,85.0,14895.6875,-0.0,1505.61572265625,1.0,283.1499938964844,287.04443359375,292.5445251464844,293.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17910.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219749212265015,1.0,0.0,0.0,0.913652002811432,0.9136562943458556,5.569998862142712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.76513671875,0.0,53.478759765625,1895.4371337890625,0.0,579.1398315429688,0.3038810491561889,1.0,0.0,3.0,1.0,0.0
12390120,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282165527344,0.8453385233879089,0.2731175422668457,0.246494635939598,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82830810546875,0.898864209651947,0.3288304507732391,0.3118634819984436,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282470703125,0.8661606311798096,0.2944728136062622,0.206566497683525,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8282470703125,0.8678280115127563,0.2962905168533325,0.2812894284725189,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82818603515625,0.8274888396263123,0.2547879219055176,1.1502561569213867,287.828369140625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3180236816406,287.8291931152344,1.0,0.4901980459690094,1.0,1.0,0.0,1.0,-2.63713002204895,2.637124538421631,5.512323696166277e-06,1.9979538917541504,0.4951150715351105,0.4951150715351105,0.0,101.9370574951172,85.0,14895.6875,-0.0,1505.61572265625,1.0,283.1499938964844,287.04443359375,292.5445251464844,293.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17910.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219749212265015,1.0,0.0,0.0,0.913652002811432,0.9136562943458556,5.569998862142712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.76513671875,0.0,53.478759765625,1895.4371337890625,0.0,579.1398315429688,0.3038810491561889,1.0,0.0,3.0,1.0,0.0
12390180,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.8757537603378296,0.2751840949058532,0.2479924261569976,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8416442871094,0.9361085295677184,0.3315626382827759,0.3140777945518493,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.8982574939727783,0.2965315580368042,0.2077406942844391,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.84161376953125,0.9004360437393188,0.298745721578598,0.2832536101341247,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8553485870361328,0.2560074925422668,1.1540484428405762,287.8416748046875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3177795410156,287.8422241210937,1.0,0.4859541356563568,1.0,1.0,0.0,1.0,-2.6499223709106445,2.649916648864746,5.5659043027844746e-06,2.007632255554199,0.4989835023880005,0.4989835023880005,0.0,93.47271728515624,73.0,15088.4345703125,-0.0,1484.9532470703125,1.0,283.1499938964844,287.0526428222656,292.5702819824219,293.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,17836.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247882604598999,1.0,0.0,0.0,0.9239614605903624,0.9239657521247864,5.696409033362215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.6728515625,0.0,54.38767623901367,1895.4371337890625,0.0,589.114990234375,0.3051610887050628,1.0,0.0,3.0,1.0,0.0
12390240,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.8757537603378296,0.2751840949058532,0.2479924261569976,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8416442871094,0.9361085295677184,0.3315626382827759,0.3140777945518493,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.8982574939727783,0.2965315580368042,0.2077406942844391,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.84161376953125,0.9004360437393188,0.298745721578598,0.2832536101341247,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.841552734375,0.8553485870361328,0.2560074925422668,1.1540484428405762,287.8416748046875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3177795410156,287.8422241210937,1.0,0.4859541356563568,1.0,1.0,0.0,1.0,-2.6499223709106445,2.649916648864746,5.5659043027844746e-06,2.007632255554199,0.4989835023880005,0.4989835023880005,0.0,93.47271728515624,73.0,15088.4345703125,-0.0,1484.9532470703125,1.0,283.1499938964844,287.0526428222656,292.5702819824219,293.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,17836.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247882604598999,1.0,0.0,0.0,0.9239614605903624,0.9239657521247864,5.696409033362215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.6728515625,0.0,54.38767623901367,1895.4371337890625,0.0,589.114990234375,0.3051610887050628,1.0,0.0,3.0,1.0,0.0
12390300,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84619140625,0.8970954418182373,0.2762493789196014,0.2487439811229705,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.960932433605194,0.3329335153102875,0.3151657581329345,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.9215812683105468,0.2975463271141052,0.2083029896020889,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8462219238281,0.9243370890617372,0.299957126379013,0.284200519323349,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8461608886719,0.875186026096344,0.2566069960594177,1.1557984352111816,287.84625244140625,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3176574707031,287.8466796875,1.0,0.4834205508232116,1.0,1.0,0.0,1.0,-2.656050682067871,2.6560449600219727,5.591660737991333e-06,2.0122666358947754,0.5013383030891418,0.5013383030891418,0.0,88.67736053466797,73.0,15200.02734375,-0.0,1471.6241455078125,1.0,283.1499938964844,287.0545349121094,292.5836181640625,293.6754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17800.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264695882797241,1.0,0.0,0.0,0.930551826953888,0.9305561780929564,5.7779608653163457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.908203125,0.0,54.99544525146485,1895.4371337890625,0.0,595.1591796875,0.306029349565506,1.0,0.0,3.0,1.0,0.0
12390360,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.9257677793502808,0.2773502171039581,0.2495142221450805,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494567871094,0.9870585203170776,0.334312230348587,0.3162493407726288,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494567871094,0.952057957649231,0.29854616522789,0.2088480442762375,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8494567871094,0.9549291133880616,0.3011527061462402,0.2851231396198272,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.9006563425064087,0.257197618484497,1.1574610471725464,287.8494873046875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.31756591796875,287.84979248046875,1.0,0.4806849658489227,1.0,1.0,0.0,1.0,-2.662041425704956,2.6620357036590576,5.61689330424997e-06,2.0167953968048096,0.5039815902709961,0.5039815902709961,0.0,83.6087417602539,91.0,15322.2421875,-0.0,1456.8013916015625,1.0,283.1499938964844,287.0549011230469,292.5972900390625,293.6961364746094,293.1499938964844,293.1499938964844,283.1499938964844,17764.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283476114273071,1.0,0.0,0.0,0.938141703605652,0.9381459951400756,5.8725984075636006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.69775390625,0.0,55.71285629272461,1895.4371337890625,0.0,601.9849853515625,0.3070586323738098,1.0,0.0,3.0,1.0,0.0
12390420,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9272669553756714,0.2795728743076324,0.2515069246292114,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9882467985153198,0.3370644152164459,0.318850427865982,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9530121088027954,0.3004891276359558,0.2102212607860565,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9562928080558776,0.3034888207912445,0.2873516976833343,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.9008702039718628,0.2583376765251159,1.1626737117767334,287.8546142578125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3171081542969,287.8548583984375,1.0,0.4842479526996612,1.0,1.0,0.0,1.0,-2.678152084350586,2.6781463623046875,5.684888037649216e-06,2.028904438018799,0.5100264549255371,0.5100264549255371,0.0,84.48548126220703,109.0,15602.9609375,-0.0,1482.824951171875,1.0,283.1499938964844,287.0532531738281,292.6255798339844,293.74029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17689.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325977802276611,1.0,0.0,0.0,0.9559263586997986,0.9559307098388672,6.097366878066168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.01904296875,0.0,57.44316482543945,1895.4371337890625,0.0,617.7258911132812,0.3095411956310272,1.0,0.0,3.0,1.0,0.0
12390480,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9272669553756714,0.2795728743076324,0.2515069246292114,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9882467985153198,0.3370644152164459,0.318850427865982,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9530121088027954,0.3004891276359558,0.2102212607860565,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.9562928080558776,0.3034888207912445,0.2873516976833343,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85455322265625,0.9008702039718628,0.2583376765251159,1.1626737117767334,287.8546142578125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3171081542969,287.8548583984375,1.0,0.4842479526996612,1.0,1.0,0.0,1.0,-2.678152084350586,2.6781463623046875,5.684888037649216e-06,2.028904438018799,0.5100264549255371,0.5100264549255371,0.0,84.48548126220703,109.0,15602.9609375,-0.0,1482.824951171875,1.0,283.1499938964844,287.0532531738281,292.6255798339844,293.74029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17689.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325977802276611,1.0,0.0,0.0,0.9559263586997986,0.9559307098388672,6.097366878066168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.01904296875,0.0,57.44316482543945,1895.4371337890625,0.0,617.7258911132812,0.3095411956310272,1.0,0.0,3.0,1.0,0.0
12390540,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.8936974406242371,0.2817297875881195,0.2537266314029693,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568725585937,0.9574295282363892,0.3397528529167175,0.3216839432716369,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.9164035320281982,0.3023036420345306,0.2117185890674591,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.9202075004577636,0.3057006001472473,0.2897520661354065,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.8693904280662537,0.2593647837638855,1.168765664100647,287.8568725585937,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3158569335937,287.85693359375,1.0,0.4924905002117157,1.0,1.0,0.0,1.0,-2.6962316036224365,2.696225881576538,5.761827651440399e-06,2.042564868927002,0.5171807408332825,0.5171807408332825,0.0,92.53475952148438,127.0,15930.25390625,-0.0,1544.8458251953125,1.0,283.1499938964844,287.0477294921875,292.6556091308594,293.7890014648437,293.1499938964844,293.1499938964844,283.1499938964844,17610.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376616716384888,1.0,0.0,0.0,0.9776654839515686,0.9776698350906372,6.37784509649464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.00439453125,0.0,59.64208221435547,1895.4371337890625,0.0,637.02197265625,0.312681496143341,1.0,0.0,3.0,1.0,0.0
12390600,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.8936974406242371,0.2817297875881195,0.2537266314029693,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568725585937,0.9574295282363892,0.3397528529167175,0.3216839432716369,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.9164035320281982,0.3023036420345306,0.2117185890674591,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.9202075004577636,0.3057006001472473,0.2897520661354065,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.8693904280662537,0.2593647837638855,1.168765664100647,287.8568725585937,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3158569335937,287.85693359375,1.0,0.4924905002117157,1.0,1.0,0.0,1.0,-2.6962316036224365,2.696225881576538,5.761827651440399e-06,2.042564868927002,0.5171807408332825,0.5171807408332825,0.0,92.53475952148438,127.0,15930.25390625,-0.0,1544.8458251953125,1.0,283.1499938964844,287.0477294921875,292.6556091308594,293.7890014648437,293.1499938964844,293.1499938964844,283.1499938964844,17610.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376616716384888,1.0,0.0,0.0,0.9776654839515686,0.9776698350906372,6.37784509649464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.00439453125,0.0,59.64208221435547,1895.4371337890625,0.0,637.02197265625,0.312681496143341,1.0,0.0,3.0,1.0,0.0
12390660,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.8566127419471741,0.2838100790977478,0.2560330331325531,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.9127933979034424,0.3423644304275512,0.324610948562622,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.8763834238052368,0.3039820790290832,0.2132440507411956,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.8799532651901245,0.3077775835990906,0.2921923696994781,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.855224609375,0.8337971568107605,0.260263055562973,1.1750752925872805,287.85516357421875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3138122558594,287.8550720214844,1.0,0.5034570097923279,1.0,1.0,0.0,1.0,-2.714872598648072,2.714866876602173,5.8417226682649925e-06,2.05666184425354,0.5253970623016357,0.5253970623016357,0.0,104.7990951538086,145.0,16301.0400390625,-0.0,1627.984619140625,1.0,283.1499938964844,287.0375366210937,292.6871337890625,293.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17527.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543550431728363,1.0,0.0,0.0,1.0033574104309082,1.0033619403839111,6.7174553919358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.43603515625,0.0,62.34782791137695,1895.4371337890625,0.0,660.221923828125,0.3165092766284942,1.0,0.0,3.0,1.0,0.0
12390720,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.8566127419471741,0.2838100790977478,0.2560330331325531,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.9127933979034424,0.3423644304275512,0.324610948562622,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.8763834238052368,0.3039820790290832,0.2132440507411956,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551940917969,0.8799532651901245,0.3077775835990906,0.2921923696994781,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.855224609375,0.8337971568107605,0.260263055562973,1.1750752925872805,287.85516357421875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3138122558594,287.8550720214844,1.0,0.5034570097923279,1.0,1.0,0.0,1.0,-2.714872598648072,2.714866876602173,5.8417226682649925e-06,2.05666184425354,0.5253970623016357,0.5253970623016357,0.0,104.7990951538086,145.0,16301.0400390625,-0.0,1627.984619140625,1.0,283.1499938964844,287.0375366210937,292.6871337890625,293.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17527.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543550431728363,1.0,0.0,0.0,1.0033574104309082,1.0033619403839111,6.7174553919358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.43603515625,0.0,62.34782791137695,1895.4371337890625,0.0,660.221923828125,0.3165092766284942,1.0,0.0,3.0,1.0,0.0
12390780,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.8357174396514893,0.2851291000843048,0.2575419247150421,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.8883597254753113,0.3440054953098297,0.3265085220336914,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.8537566661834717,0.3049756288528442,0.2142090648412704,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.8573116064071655,0.3090268075466156,0.2937393188476562,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.8132091164588928,0.2607690095901489,1.1790765523910522,287.8518981933594,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3122253417969,287.8516845703125,1.0,0.5113182663917542,1.0,1.0,0.0,1.0,-2.7267956733703613,2.726789951324463,5.8931191233568825e-06,2.065681219100952,0.5312015414237976,0.5312015414237976,0.0,114.1036376953125,145.0,16560.61328125,-0.0,1688.5306396484375,1.0,283.1499938964844,287.0284423828125,292.7079772949219,293.8778686523437,293.1499938964844,293.1499938964844,283.1499938964844,17472.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477315783500671,1.0,0.0,0.0,1.0219135284423828,1.0219180583953855,6.968218002612049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.32080078125,0.0,64.37122344970703,1895.4371337890625,0.0,677.2031860351562,0.3193411827087402,1.0,0.0,3.0,1.0,0.0
12390840,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.8252184987068176,0.2858695089817047,0.2584023177623749,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.8761221170425415,0.3449203670024872,0.3275810778141022,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.8424742221832275,0.3055081069469452,0.2147426605224609,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8493957519531,0.846007227897644,0.3097031414508819,0.2945971190929413,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.8018341660499573,0.2610317766666412,1.1812896728515625,287.8493347167969,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3112487792969,287.8490600585937,1.0,0.5159014463424683,1.0,1.0,0.0,1.0,-2.733452320098877,2.7334463596343994,5.92191190662561e-06,2.070717096328736,0.534640371799469,0.534640371799469,0.0,119.6633758544922,133.0,16713.798828125,-0.0,1724.257568359375,1.0,283.1499938964844,287.02252197265625,292.7199401855469,293.8987121582031,293.1499938964844,293.1499938964844,283.1499938964844,17439.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502051711082458,1.0,0.0,0.0,1.03304922580719,1.0330537557601929,7.12090937327048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2255859375,0.0,65.61278533935547,1895.4371337890625,0.0,687.4524536132812,0.3210648000240326,1.0,0.0,3.0,1.0,0.0
12390900,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.8200578689575195,0.2868966460227966,0.2594370543956756,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443603515625,0.8701995015144348,0.346181184053421,0.328893780708313,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.8368329405784607,0.3062188029289245,0.2153379917144775,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443908691406,0.8404600024223328,0.3106124103069305,0.2955908477306366,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7957296967506409,0.2613711655139923,1.183449387550354,287.8443298339844,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3098449707031,287.84381103515625,1.0,0.5185505747795105,1.0,1.0,0.0,1.0,-2.740784883499145,2.740778923034668,5.953841991868103e-06,2.076327085494995,0.5396212339401245,0.5396212339401245,0.0,123.07256317138672,133.0,16931.419921875,-0.0,1751.11767578125,1.0,283.1499938964844,287.0129089355469,292.7367553710937,293.92840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17393.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553786039352417,1.0,0.0,0.0,1.0493751764297483,1.0493797063827517,7.347760799802927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.40283203125,0.0,67.47034454345703,1895.4371337890625,0.0,702.5615844726562,0.3236235976219177,1.0,0.0,3.0,1.0,0.0
12390960,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83740234375,0.8196808695793152,0.2879332900047302,0.260384738445282,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373107910156,0.8697804808616638,0.3474419713020324,0.3301055431365967,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.836110532283783,0.3069128096103668,0.215845301747322,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373718261719,0.839886486530304,0.3115018010139465,0.2964630424976349,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374328613281,0.7947039008140564,0.2616949379444122,1.185053467750549,287.8372497558594,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3085327148437,287.83660888671875,1.0,0.5198026895523071,1.0,1.0,0.0,1.0,-2.746968507766724,2.746962547302246,5.980754394840915e-06,2.081019401550293,0.544834315776825,0.544834315776825,0.0,124.00861358642578,121.0,17156.59765625,-0.0,1764.7958984375,1.0,283.1499938964844,287.0013427734375,292.7538146972656,293.9587707519531,293.1499938964844,293.1499938964844,283.1499938964844,17347.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575193762779236,1.0,0.0,0.0,1.0667123794555664,1.0667169094085691,7.592557693669735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.97705078125,0.0,69.49370574951172,1895.4371337890625,0.0,718.6618041992188,0.3263835608959198,1.0,0.0,3.0,1.0,0.0
12391020,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193359375,0.8271635174751282,0.290033221244812,0.2621445059776306,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192443847656,0.8784147500991821,0.3499741852283478,0.3323674201965332,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193054199219,0.8430936932563782,0.308270126581192,0.2167102098464965,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192749023437,0.8472710251808167,0.3132407367229461,0.2979961037635803,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81939697265625,0.8013633489608765,0.2623149156570434,1.1873139142990112,287.81915283203125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3063049316406,287.8182983398437,1.0,0.5193087458610535,1.0,1.0,0.0,1.0,-2.757404565811157,2.7573983669281006,6.026278697390808e-06,2.088923215866089,0.5559279322624207,0.5559279322624207,0.0,121.5291748046875,109.0,17631.162109375,-0.0,1768.9241943359375,1.0,283.1499938964844,286.9740600585937,292.78857421875,294.0214538574219,293.1499938964844,293.1499938964844,283.1499938964844,17250.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653258562088013,1.0,0.0,0.0,1.104339599609375,1.1043442487716677,8.137644158523474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.5087890625,0.0,74.0608901977539,1895.4371337890625,0.0,753.5018920898438,0.3325062096118927,1.0,0.0,3.0,1.0,0.0
12391080,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193359375,0.8271635174751282,0.290033221244812,0.2621445059776306,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192443847656,0.8784147500991821,0.3499741852283478,0.3323674201965332,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193054199219,0.8430936932563782,0.308270126581192,0.2167102098464965,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192749023437,0.8472710251808167,0.3132407367229461,0.2979961037635803,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81939697265625,0.8013633489608765,0.2623149156570434,1.1873139142990112,287.81915283203125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3063049316406,287.8182983398437,1.0,0.5193087458610535,1.0,1.0,0.0,1.0,-2.757404565811157,2.7573983669281006,6.026278697390808e-06,2.088923215866089,0.5559279322624207,0.5559279322624207,0.0,121.5291748046875,109.0,17631.162109375,-0.0,1768.9241943359375,1.0,283.1499938964844,286.9740600585937,292.78857421875,294.0214538574219,293.1499938964844,293.1499938964844,283.1499938964844,17250.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653258562088013,1.0,0.0,0.0,1.104339599609375,1.1043442487716677,8.137644158523474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.5087890625,0.0,74.0608901977539,1895.4371337890625,0.0,753.5018920898438,0.3325062096118927,1.0,0.0,3.0,1.0,0.0
12391140,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.8433966040611267,0.2921586632728576,0.2637874186038971,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.8973276019096375,0.3525247871875763,0.334495484828949,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.8593752980232239,0.3095928430557251,0.2174391895532608,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.8641156554222107,0.3149338960647583,0.299334168434143,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.796875,0.8166582584381104,0.2629067897796631,1.188726782798767,287.7966003417969,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3044738769531,287.7955322265625,1.0,0.516140878200531,1.0,1.0,0.0,1.0,-2.766121625900269,2.766115665435791,6.064407443773234e-06,2.095510959625244,0.5678971409797668,0.5678971409797668,0.0,115.17035675048828,97.0,18138.728515625,-0.0,1752.162353515625,1.0,283.1499938964844,286.94195556640625,292.8245849609375,294.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,17148.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735098719596863,1.0,0.0,0.0,1.1459802389144895,1.1459850072860718,8.762896186453872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.08984375,0.0,79.39949035644531,1895.4371337890625,0.0,791.7838745117188,0.3394751250743866,1.0,0.0,3.0,1.0,0.0
12391200,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.8433966040611267,0.2921586632728576,0.2637874186038971,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.8973276019096375,0.3525247871875763,0.334495484828949,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.8593752980232239,0.3095928430557251,0.2174391895532608,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.8641156554222107,0.3149338960647583,0.299334168434143,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.796875,0.8166582584381104,0.2629067897796631,1.188726782798767,287.7966003417969,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3044738769531,287.7955322265625,1.0,0.516140878200531,1.0,1.0,0.0,1.0,-2.766121625900269,2.766115665435791,6.064407443773234e-06,2.095510959625244,0.5678971409797668,0.5678971409797668,0.0,115.17035675048828,97.0,18138.728515625,-0.0,1752.162353515625,1.0,283.1499938964844,286.94195556640625,292.8245849609375,294.0871276855469,293.1499938964844,293.1499938964844,283.1499938964844,17148.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735098719596863,1.0,0.0,0.0,1.1459802389144895,1.1459850072860718,8.762896186453872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.08984375,0.0,79.39949035644531,1895.4371337890625,0.0,791.7838745117188,0.3394751250743866,1.0,0.0,3.0,1.0,0.0
12391260,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702941894531,0.8689869046211243,0.294330358505249,0.2653786242008209,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701416015625,0.9282734394073486,0.3551107943058014,0.3365624547004699,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.8853362798690796,0.3108694851398468,0.2180748879909515,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.8907309174537659,0.3165751993656158,0.3005388975143432,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.8389632701873779,0.2634703516960144,1.189600706100464,287.7700500488281,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3031005859375,287.7688293457031,1.0,0.5113889575004578,1.0,1.0,0.0,1.0,-2.773782730102539,2.773776769638061,6.097994173615007e-06,2.101290225982666,0.580703854560852,0.580703854560852,0.0,106.54467010498048,85.0,18677.361328125,-0.0,1722.97021484375,1.0,283.1499938964844,286.9055480957031,292.8619384765625,294.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17041.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821125507354736,1.0,0.0,0.0,1.1916688680648804,1.191673755645752,9.47555420793833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.75,0.0,85.60966491699219,1895.4371337890625,0.0,834.0333251953125,0.347332626581192,1.0,0.0,3.0,1.0,0.0
12391320,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702941894531,0.8689869046211243,0.294330358505249,0.2653786242008209,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701416015625,0.9282734394073486,0.3551107943058014,0.3365624547004699,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.8853362798690796,0.3108694851398468,0.2180748879909515,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.8907309174537659,0.3165751993656158,0.3005388975143432,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.8389632701873779,0.2634703516960144,1.189600706100464,287.7700500488281,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3031005859375,287.7688293457031,1.0,0.5113889575004578,1.0,1.0,0.0,1.0,-2.773782730102539,2.773776769638061,6.097994173615007e-06,2.101290225982666,0.580703854560852,0.580703854560852,0.0,106.54467010498048,85.0,18677.361328125,-0.0,1722.97021484375,1.0,283.1499938964844,286.9055480957031,292.8619384765625,294.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17041.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821125507354736,1.0,0.0,0.0,1.1916688680648804,1.191673755645752,9.47555420793833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.75,0.0,85.60966491699219,1895.4371337890625,0.0,834.0333251953125,0.347332626581192,1.0,0.0,3.0,1.0,0.0
12391380,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.907433032989502,0.2965554594993591,0.266975075006485,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.739501953125,0.971899688243866,0.3577417135238647,0.3386223018169403,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395935058594,0.92538321018219,0.3120819926261902,0.2186294943094253,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395935058594,0.9321922063827516,0.3181498944759369,0.301631212234497,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8726567029953003,0.2639978528022766,1.190077304840088,287.7393798828125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3021545410156,287.73797607421875,1.0,0.5056687593460083,1.0,1.0,0.0,1.0,-2.780731201171875,2.780725240707397,6.128524546511471e-06,2.1065261363983154,0.5943110585212708,0.5943110585212708,0.0,96.57722473144533,73.0,19243.646484375,-0.0,1686.180419921875,1.0,283.1499938964844,286.8647766113281,292.8997802734375,294.2274475097656,293.1499938964844,293.1499938964844,283.1499938964844,16930.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591191291809082,1.0,0.0,0.0,1.241464614868164,1.2414696216583252,1.0284001206173345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.154296875,0.0,92.81450653076172,1895.4371337890625,0.0,880.9363403320312,0.35612753033638,1.0,0.0,3.0,1.0,0.0
12391440,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.907433032989502,0.2965554594993591,0.266975075006485,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.739501953125,0.971899688243866,0.3577417135238647,0.3386223018169403,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395935058594,0.92538321018219,0.3120819926261902,0.2186294943094253,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7395935058594,0.9321922063827516,0.3181498944759369,0.301631212234497,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.8726567029953003,0.2639978528022766,1.190077304840088,287.7393798828125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3021545410156,287.73797607421875,1.0,0.5056687593460083,1.0,1.0,0.0,1.0,-2.780731201171875,2.780725240707397,6.128524546511471e-06,2.1065261363983154,0.5943110585212708,0.5943110585212708,0.0,96.57722473144533,73.0,19243.646484375,-0.0,1686.180419921875,1.0,283.1499938964844,286.8647766113281,292.8997802734375,294.2274475097656,293.1499938964844,293.1499938964844,283.1499938964844,16930.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591191291809082,1.0,0.0,0.0,1.241464614868164,1.2414696216583252,1.0284001206173345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.154296875,0.0,92.81450653076172,1895.4371337890625,0.0,880.9363403320312,0.35612753033638,1.0,0.0,3.0,1.0,0.0
12391500,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.9354942440986632,0.2976662516593933,0.26776984333992,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7226257324219,0.9943006038665771,0.3590781390666961,0.3396579027175903,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227478027344,0.9531668424606324,0.3126628994941711,0.218883603811264,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72271728515625,0.9597679376602172,0.3189107179641723,0.3021449148654938,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.722900390625,0.8957674503326416,0.2642439603805542,1.1902048587799072,287.7225036621094,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3017578125,287.7209777832031,1.0,0.5025449395179749,1.0,1.0,0.0,1.0,-2.783461093902588,2.7834548950195312,6.140600817161612e-06,2.108611583709717,0.6013970375061035,0.6013970375061035,0.0,91.34717559814452,73.0,19534.8984375,-0.0,1665.7647705078125,1.0,283.1499938964844,286.8428039550781,292.91864013671875,294.2637023925781,293.1499938964844,293.1499938964844,283.1499938964844,16874.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958751440048218,1.0,0.0,0.0,1.2678728103637695,1.2678779363632202,1.0726173371722325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.89404296875,0.0,96.82560729980467,1895.4371337890625,0.0,906.0927124023438,0.3608808815479278,1.0,0.0,3.0,1.0,0.0
12391560,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008972167969,0.9557729959487916,0.2987250387668609,0.2686196863651275,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70068359375,0.9990000128746032,0.360824853181839,0.329435259103775,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008361816406,0.971470057964325,0.3131842613220215,0.21917325258255,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008056640625,0.9775400757789612,0.3196120262145996,0.3027062714099884,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010803222656,0.913230299949646,0.2644369900226593,1.1905828714370728,287.7004699707031,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.30242919921875,287.6979675292969,1.0,0.4986801445484161,1.0,1.0,0.0,1.0,-2.774261951446533,2.774255990982056,6.100980044720927e-06,2.102068424224853,0.6085950136184692,0.6085950136184692,0.0,87.66316986083984,93.0,19799.98828125,-0.0,1634.3526611328125,1.0,283.1499938964844,286.81689453125,292.93731689453125,294.2997131347656,293.1499938964844,293.1499938964844,283.1499938964844,16819.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006137728691101,1.0,0.0,0.0,1.295183777809143,1.2951890230178833,1.119325148124517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.08984375,0.0,101.12159729003906,1895.4371337890625,0.0,932.2232666015624,0.3658631145954132,1.0,0.0,3.0,1.0,0.0
