time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391620,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.659912109375,0.9563730359077454,0.3008208274841308,0.2705059349536896,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6597900390625,0.9990000128746032,0.3652526140213012,0.3311663866043091,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.9708521962165833,0.3141989409923553,0.2198903262615203,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.9772676229476928,0.3209912478923797,0.3040189743041992,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600036621094,0.9119447469711304,0.2648288309574127,1.1923611164093018,287.65966796875,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.30865478515625,287.65850830078125,1.0,0.5012497901916504,1.0,1.0,0.0,1.0,-2.78312611579895,2.7831199169158936,6.138381195341935e-06,2.108008861541748,0.6234711408615112,0.6234711408615112,0.0,88.30103302001953,113.0,20410.216796875,-0.0,1650.494873046875,1.0,283.1499938964844,286.766357421875,292.9731750488281,294.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,16708.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099528074264526,1.0,0.0,0.0,1.3522119522094729,1.3522173166275024,1.2200648313864806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.59619140625,0.0,110.57279205322266,1895.4371337890625,0.0,985.6210327148438,0.376458078622818,1.0,0.0,3.0,1.0,0.0
12391680,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.659912109375,0.9563730359077454,0.3008208274841308,0.2705059349536896,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6597900390625,0.9990000128746032,0.3652526140213012,0.3311663866043091,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.9708521962165833,0.3141989409923553,0.2198903262615203,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65985107421875,0.9772676229476928,0.3209912478923797,0.3040189743041992,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6600036621094,0.9119447469711304,0.2648288309574127,1.1923611164093018,287.65966796875,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.30865478515625,287.65850830078125,1.0,0.5012497901916504,1.0,1.0,0.0,1.0,-2.78312611579895,2.7831199169158936,6.138381195341935e-06,2.108008861541748,0.6234711408615112,0.6234711408615112,0.0,88.30103302001953,113.0,20410.216796875,-0.0,1650.494873046875,1.0,283.1499938964844,286.766357421875,292.9731750488281,294.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,16708.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099528074264526,1.0,0.0,0.0,1.3522119522094729,1.3522173166275024,1.2200648313864806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.59619140625,0.0,110.57279205322266,1895.4371337890625,0.0,985.6210327148438,0.376458078622818,1.0,0.0,3.0,1.0,0.0
12391740,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361083984375,0.9280383586883544,0.302909106016159,0.2725874185562134,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.635986328125,0.9905923008918762,0.3673999309539795,0.3478974401950836,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6360778808594,0.9426168203353882,0.3151881992816925,0.2207477390766143,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63604736328125,0.9504024982452391,0.3223422169685364,0.305521160364151,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361999511719,0.885292112827301,0.2651977241039276,1.195118427276611,287.63592529296875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3045654296875,287.6349182128906,1.0,0.5102784037590027,1.0,1.0,0.0,1.0,-2.813616991043091,2.813610553741455,6.273662620515097e-06,2.131124258041382,0.6394262909889221,0.6394262909889221,0.0,95.19776153564452,133.0,21116.7421875,-0.0,1728.13037109375,1.0,283.1499938964844,286.72772216796875,293.0118103027344,294.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,16577.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196737885475159,1.0,0.0,0.0,1.4138977527618408,1.4139033555984497,1.3339189308680946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.93896484375,0.0,121.50789642333984,1895.4371337890625,0.0,1043.75146484375,0.3881319761276245,1.0,0.0,3.0,1.0,0.0
12391800,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361083984375,0.9280383586883544,0.302909106016159,0.2725874185562134,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.635986328125,0.9905923008918762,0.3673999309539795,0.3478974401950836,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6360778808594,0.9426168203353882,0.3151881992816925,0.2207477390766143,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63604736328125,0.9504024982452391,0.3223422169685364,0.305521160364151,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361999511719,0.885292112827301,0.2651977241039276,1.195118427276611,287.63592529296875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3045654296875,287.6349182128906,1.0,0.5102784037590027,1.0,1.0,0.0,1.0,-2.813616991043091,2.813610553741455,6.273662620515097e-06,2.131124258041382,0.6394262909889221,0.6394262909889221,0.0,95.19776153564452,133.0,21116.7421875,-0.0,1728.13037109375,1.0,283.1499938964844,286.72772216796875,293.0118103027344,294.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,16577.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196737885475159,1.0,0.0,0.0,1.4138977527618408,1.4139033555984497,1.3339189308680946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.93896484375,0.0,121.50789642333984,1895.4371337890625,0.0,1043.75146484375,0.3881319761276245,1.0,0.0,3.0,1.0,0.0
12391860,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59942626953125,0.8754261136054993,0.3047957122325897,0.274861991405487,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992431640625,0.9375728368759156,0.3690625131130218,0.3499082624912262,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993957519531,0.8864051699638367,0.3159776031970978,0.2217519730329513,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.8934250473976135,0.3234952092170715,0.3072217106819153,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.8375077247619629,0.2653549015522003,1.1987515687942505,287.5991516113281,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.296875,287.5975036621094,1.0,0.5215677618980408,1.0,1.0,0.0,1.0,-2.8246748447418213,2.824668407440185,6.323292836896144e-06,2.1396024227142334,0.6560656428337097,0.6560656428337097,0.0,109.98507690429688,153.0,21788.486328125,-0.0,1817.2996826171875,1.0,283.1499938964844,286.6788635253906,293.0516967773437,294.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,16450.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301376223564148,1.0,0.0,0.0,1.4797601699829102,1.479766011238098,1.461087038023834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.064453125,0.0,134.11248779296875,1895.4371337890625,0.0,1109.118408203125,0.4008811712265014,1.0,0.0,3.0,1.0,0.0
12391920,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59942626953125,0.8754261136054993,0.3047957122325897,0.274861991405487,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992431640625,0.9375728368759156,0.3690625131130218,0.3499082624912262,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993957519531,0.8864051699638367,0.3159776031970978,0.2217519730329513,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.8934250473976135,0.3234952092170715,0.3072217106819153,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.8375077247619629,0.2653549015522003,1.1987515687942505,287.5991516113281,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.296875,287.5975036621094,1.0,0.5215677618980408,1.0,1.0,0.0,1.0,-2.8246748447418213,2.824668407440185,6.323292836896144e-06,2.1396024227142334,0.6560656428337097,0.6560656428337097,0.0,109.98507690429688,153.0,21788.486328125,-0.0,1817.2996826171875,1.0,283.1499938964844,286.6788635253906,293.0516967773437,294.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,16450.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301376223564148,1.0,0.0,0.0,1.4797601699829102,1.479766011238098,1.461087038023834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.064453125,0.0,134.11248779296875,1895.4371337890625,0.0,1109.118408203125,0.4008811712265014,1.0,0.0,3.0,1.0,0.0
12391980,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712585449219,0.8467260599136353,0.30604949593544,0.2764475345611572,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710754394531,0.9021682143211364,0.3705389201641083,0.3517020344734192,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.8560635447502136,0.3164435029029846,0.2224376648664474,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.862776517868042,0.324224978685379,0.3083979785442352,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714111328125,0.8103381395339966,0.2653708755970001,1.201137661933899,287.5709533691406,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.292724609375,287.5693054199219,1.0,0.5306618213653564,1.0,1.0,0.0,1.0,-2.833843946456909,2.8338377475738525,6.364367891364964e-06,2.1465275287628174,0.6684982776641846,0.6684982776641846,0.0,122.11080932617188,153.0,22286.552734375,-0.0,1890.2254638671875,1.0,283.1499938964844,286.641845703125,293.0789794921875,294.5867614746094,293.1499938964844,293.1499938964844,283.1499938964844,16362.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377931833267212,1.0,0.0,0.0,1.5296200513839722,1.5296261310577393,1.5612073411830354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.13232421875,0.0,144.31932067871094,1895.4371337890625,0.0,1158.7081298828125,0.4107099771499634,1.0,0.0,3.0,1.0,0.0
12392040,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56011962890625,0.8372084498405457,0.3065194189548492,0.2770558595657348,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599365234375,0.8911316990852356,0.3711365461349487,0.3524413406848907,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.8459620475769043,0.3166033327579498,0.2226966023445129,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56005859375,0.8525227308273315,0.324487566947937,0.3088451623916626,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.560302734375,0.800195038318634,0.2653587162494659,1.2020256519317627,287.5598449707031,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.29119873046875,287.5581359863281,1.0,0.5343120098114014,1.0,1.0,0.0,1.0,-2.837380886077881,2.837374448776245,6.380249033099972e-06,2.149199724197388,0.6734285950660706,0.6734285950660706,0.0,127.06771850585938,156.0,22482.0625,-0.0,1919.831787109375,1.0,283.1499938964844,286.6272277832031,293.08935546875,294.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,16328.1025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407633423805237,1.0,0.0,0.0,1.5495049953460691,1.5495110750198364,1.6020621274037694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.7158203125,0.0,148.55274963378906,1895.4371337890625,0.0,1178.3377685546875,0.4146668910980224,1.0,0.0,3.0,1.0,0.0
12392100,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53961181640625,0.826421320438385,0.3073369264602661,0.2780315279960632,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5393981933594,0.878555953502655,0.372225821018219,0.3536977469921112,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53955078125,0.8344427347183228,0.3168597519397735,0.2230687290430069,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.53955078125,0.8408922553062439,0.3249268531799316,0.3095214366912842,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5397644042969,0.7881219983100891,0.265312135219574,1.2030504941940308,287.539306640625,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2886047363281,287.5375061035156,1.0,0.5387817621231079,1.0,1.0,0.0,1.0,-2.842559337615967,2.842552900314331,6.403618044714676e-06,2.153149366378784,0.682365357875824,0.682365357875824,0.0,133.50950622558594,156.0,22830.05078125,-0.0,1959.354248046875,1.0,283.1499938964844,286.6005859375,293.1076965332031,294.64825439453125,293.1499938964844,293.1499938964844,283.1499938964844,16268.2529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646045446395874,1.0,0.0,0.0,1.5857189893722534,1.58572518825531,1.677821899193077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.25341796875,0.0,156.5093231201172,1895.4371337890625,0.0,1213.772705078125,0.4219255447387695,1.0,0.0,3.0,1.0,0.0
12392160,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51806640625,0.8187366127967834,0.3081351220607757,0.2789382040500641,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.51788330078125,0.8697798252105713,0.3733338415622711,0.3549256324768066,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180358886719,0.8262337446212769,0.3170894980430603,0.2233809381723404,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5180053710937,0.8326943516731262,0.3253375291824341,0.3101152777671814,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.51824951171875,0.7793763279914856,0.2652429044246673,1.2037121057510376,287.51776123046875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2861328125,287.5158996582031,1.0,0.5425150394439697,1.0,1.0,0.0,1.0,-2.8470113277435303,2.8470048904418945,6.423690138035454e-06,2.156520366668701,0.6914728283882141,0.6914728283882141,0.0,138.6427459716797,144.0,23178.1484375,-0.0,1991.47998046875,1.0,283.1499938964844,286.5730895996094,293.1258239746094,294.68731689453125,293.1499938964844,293.1499938964844,283.1499938964844,16210.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512760519981384,1.0,0.0,0.0,1.6228314638137815,1.622837781906128,1.757277061642526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8193359375,0.0,165.0032501220703,1895.4371337890625,0.0,1249.5126953125,0.4294328093528747,1.0,0.0,3.0,1.0,0.0
12392220,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723205566406,0.817332923412323,0.3096974194049835,0.2804056406021118,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721069335937,0.8684407472610474,0.3755834996700287,0.3570941090583801,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722900390625,0.8238880038261414,0.3175025880336761,0.2237259149551391,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722595214844,0.8305979371070862,0.3261041343212127,0.310917854309082,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725341796875,0.7764542102813721,0.2650653421878814,1.2032790184020996,287.47198486328125,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2816467285156,287.4699401855469,1.0,0.543889045715332,1.0,1.0,0.0,1.0,-2.852246284484864,2.8522398471832275,6.447398845921271e-06,2.160515308380127,0.7101448178291321,0.7101448178291321,0.0,140.5338592529297,132.0,23885.59375,-0.0,2009.2181396484373,1.0,283.1499938964844,286.5186462402344,293.1617431640625,294.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16102.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615429520606995,1.0,0.0,0.0,1.6993225812911987,1.6993292570114136,1.9268372852820906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.771484375,0.0,183.6274261474609,1895.4371337890625,0.0,1321.4881591796875,0.4451022744178772,1.0,0.0,3.0,1.0,0.0
12392280,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4723205566406,0.817332923412323,0.3096974194049835,0.2804056406021118,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721069335937,0.8684407472610474,0.3755834996700287,0.3570941090583801,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722900390625,0.8238880038261414,0.3175025880336761,0.2237259149551391,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722595214844,0.8305979371070862,0.3261041343212127,0.310917854309082,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725341796875,0.7764542102813721,0.2650653421878814,1.2032790184020996,287.47198486328125,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2816467285156,287.4699401855469,1.0,0.543889045715332,1.0,1.0,0.0,1.0,-2.852246284484864,2.8522398471832275,6.447398845921271e-06,2.160515308380127,0.7101448178291321,0.7101448178291321,0.0,140.5338592529297,132.0,23885.59375,-0.0,2009.2181396484373,1.0,283.1499938964844,286.5186462402344,293.1617431640625,294.76519775390625,293.1499938964844,293.1499938964844,283.1499938964844,16102.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615429520606995,1.0,0.0,0.0,1.6993225812911987,1.6993292570114136,1.9268372852820906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.771484375,0.0,183.6274261474609,1895.4371337890625,0.0,1321.4881591796875,0.4451022744178772,1.0,0.0,3.0,1.0,0.0
12392340,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227600097656,0.8254719376564026,0.3112320005893707,0.281627207994461,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.8781189322471619,0.3778734803199768,0.3590734899044037,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227294921875,0.8310855031013489,0.3178850710391998,0.2238744348287582,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226989746094,0.8381548523902893,0.3268283009529114,0.311443030834198,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4229736328125,0.783352255821228,0.2648687362670898,1.201632022857666,287.4223937988281,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2777099609375,287.4202575683594,1.0,0.5414900183677673,1.0,1.0,0.0,1.0,-2.854926109313965,2.854919672012329,6.45948966848664e-06,2.1625311374664307,0.729413628578186,0.729413628578186,0.0,136.46998596191406,120.0,24613.640625,-0.0,1993.8248291015625,1.0,283.1499938964844,286.4666748046875,293.19842529296875,294.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,16008.4287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717023849487305,1.0,0.0,0.0,1.7785673141479492,1.7785743474960327,2.110736403437841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.63916015625,0.0,204.5864105224609,1895.4371337890625,0.0,1394.9931640625,0.4615910053253174,1.0,0.0,3.0,1.0,0.0
12392400,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227600097656,0.8254719376564026,0.3112320005893707,0.281627207994461,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.8781189322471619,0.3778734803199768,0.3590734899044037,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227294921875,0.8310855031013489,0.3178850710391998,0.2238744348287582,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4226989746094,0.8381548523902893,0.3268283009529114,0.311443030834198,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4229736328125,0.783352255821228,0.2648687362670898,1.201632022857666,287.4223937988281,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2777099609375,287.4202575683594,1.0,0.5414900183677673,1.0,1.0,0.0,1.0,-2.854926109313965,2.854919672012329,6.45948966848664e-06,2.1625311374664307,0.729413628578186,0.729413628578186,0.0,136.46998596191406,120.0,24613.640625,-0.0,1993.8248291015625,1.0,283.1499938964844,286.4666748046875,293.19842529296875,294.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,16008.4287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717023849487305,1.0,0.0,0.0,1.7785673141479492,1.7785743474960327,2.110736403437841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.63916015625,0.0,204.5864105224609,1895.4371337890625,0.0,1394.9931640625,0.4615910053253174,1.0,0.0,3.0,1.0,0.0
12392460,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.8400658965110779,0.3127324879169464,0.2826990783214569,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721923828125,0.8955928683280945,0.3801898658275604,0.3609528839588165,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724060058594,0.8449180126190186,0.3182452917098999,0.2239125967025756,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37237548828125,0.8525868654251099,0.3275206685066223,0.3118094205856323,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726501464844,0.7970284223556519,0.2646637260913849,1.1993366479873655,287.3720703125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2742004394531,287.3699035644531,1.0,0.5369014143943787,1.0,1.0,0.0,1.0,-2.8562021255493164,2.8561956882476807,6.465207661676686e-06,2.1634714603424072,0.749286949634552,0.749286949634552,0.0,129.12301635742188,108.0,25333.2421875,-0.0,1960.1248779296875,1.0,283.1499938964844,286.41387939453125,293.2350158691406,294.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,15928.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817528605461121,1.0,0.0,0.0,1.860008120536804,1.8600155115127563,2.308463677991313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.443359375,0.0,227.9740295410156,1895.4371337890625,0.0,1469.83349609375,0.4787692725658417,1.0,0.0,3.0,1.0,0.0
12392520,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724365234375,0.8400658965110779,0.3127324879169464,0.2826990783214569,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721923828125,0.8955928683280945,0.3801898658275604,0.3609528839588165,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724060058594,0.8449180126190186,0.3182452917098999,0.2239125967025756,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37237548828125,0.8525868654251099,0.3275206685066223,0.3118094205856323,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3726501464844,0.7970284223556519,0.2646637260913849,1.1993366479873655,287.3720703125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2742004394531,287.3699035644531,1.0,0.5369014143943787,1.0,1.0,0.0,1.0,-2.8562021255493164,2.8561956882476807,6.465207661676686e-06,2.1634714603424072,0.749286949634552,0.749286949634552,0.0,129.12301635742188,108.0,25333.2421875,-0.0,1960.1248779296875,1.0,283.1499938964844,286.41387939453125,293.2350158691406,294.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,15928.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817528605461121,1.0,0.0,0.0,1.860008120536804,1.8600155115127563,2.308463677991313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.443359375,0.0,227.9740295410156,1895.4371337890625,0.0,1469.83349609375,0.4787692725658417,1.0,0.0,3.0,1.0,0.0
12392580,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32244873046875,0.8614105582237244,0.3141925632953644,0.283666729927063,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3222351074219,0.9218136072158812,0.3825272023677826,0.3627798855304718,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32244873046875,0.8656047582626343,0.3185868859291076,0.2238832712173462,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223876953125,0.8741042613983154,0.3281860053539276,0.3120762705802917,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.8164685368537903,0.2644538283348083,1.196669578552246,287.3221130371094,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2709655761719,287.3199768066406,1.0,0.531013011932373,1.0,1.0,0.0,1.0,-2.8566415309906006,2.856635093688965,6.467125786002725e-06,2.163771390914917,0.7697858810424805,0.7697858810424805,0.0,119.88077545166016,96.0,26041.390625,-0.0,1915.81494140625,1.0,283.1499938964844,286.3612365722656,293.2709045410156,295.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,15863.9541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915252208709717,1.0,0.0,0.0,1.9431113004684448,1.9431191682815552,2.519351482987986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.94873046875,0.0,253.86412048339844,1895.4371337890625,0.0,1544.52392578125,0.4965097904205322,1.0,0.0,3.0,1.0,0.0
12392640,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32244873046875,0.8614105582237244,0.3141925632953644,0.283666729927063,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3222351074219,0.9218136072158812,0.3825272023677826,0.3627798855304718,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32244873046875,0.8656047582626343,0.3185868859291076,0.2238832712173462,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223876953125,0.8741042613983154,0.3281860053539276,0.3120762705802917,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226928710937,0.8164685368537903,0.2644538283348083,1.196669578552246,287.3221130371094,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2709655761719,287.3199768066406,1.0,0.531013011932373,1.0,1.0,0.0,1.0,-2.8566415309906006,2.856635093688965,6.467125786002725e-06,2.163771390914917,0.7697858810424805,0.7697858810424805,0.0,119.88077545166016,96.0,26041.390625,-0.0,1915.81494140625,1.0,283.1499938964844,286.3612365722656,293.2709045410156,295.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,15863.9541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915252208709717,1.0,0.0,0.0,1.9431113004684448,1.9431191682815552,2.519351482987986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.94873046875,0.0,253.86412048339844,1895.4371337890625,0.0,1544.52392578125,0.4965097904205322,1.0,0.0,3.0,1.0,0.0
12392700,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2978820800781,0.8752292990684509,0.3149051666259765,0.2841188907623291,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976379394531,0.9393110871315002,0.3837024867534637,0.3636824488639831,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2978515625,0.8790674805641174,0.3187510371208191,0.2238510102033615,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2978210449219,0.8879963755607605,0.3285090625286102,0.3121830224990845,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.298095703125,0.827979564666748,0.2643471658229828,1.195245623588562,287.29754638671875,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2694396972656,287.2954406738281,1.0,0.5277460813522339,1.0,1.0,0.0,1.0,-2.8566479682922363,2.8566415309906006,6.467116236308357e-06,2.163758516311645,0.7802814841270447,0.7802814841270447,0.0,114.80778503417967,96.0,26390.224609375,-0.0,1891.11279296875,1.0,283.1499938964844,286.335205078125,293.2886047363281,295.042236328125,293.1499938964844,293.1499938964844,283.1499938964844,15838.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696266233921051,1.0,0.0,0.0,1.9851146936416624,1.9851226806640625,2.6294480903743533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.5458984375,0.0,267.75958251953125,1895.4371337890625,0.0,1581.412353515625,0.5055493712425232,1.0,0.0,3.0,1.0,0.0
12392760,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2736511230469,0.8915760517120361,0.3156048953533172,0.2845524847507477,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734069824219,0.9586467146873474,0.3848814368247986,0.3645809590816498,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27362060546875,0.8950095772743225,0.3189109861850738,0.223810002207756,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735900878906,0.9043260216712952,0.3288259506225586,0.3122760653495788,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738952636719,0.8414101600646973,0.2642394006252289,1.1937795877456665,287.2733154296875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2679443359375,287.271240234375,1.0,0.5243269801139832,1.0,1.0,0.0,1.0,-2.8565497398376465,2.8565433025360107,6.466631020884961e-06,2.163665533065796,0.7909480333328247,0.7909480333328247,0.0,109.53192901611328,84.0,26735.015625,-0.0,1865.2557373046875,1.0,283.1499938964844,286.3094482421875,293.3062438964844,295.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,15816.8173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008976340293884,1.0,0.0,0.0,2.027310609817505,2.0273187160491943,2.7424198378867004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.01123046875,0.0,282.2831420898437,1895.4371337890625,0.0,1617.84423828125,0.5146755576133728,1.0,0.0,3.0,1.0,0.0
12392820,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.9363957643508912,0.3169646561145782,0.2853740453720093,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22625732421875,0.9978682398796082,0.3872596621513366,0.3663775622844696,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.939234495162964,0.3192187845706939,0.2237109392881393,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.9502684473991394,0.3294420838356018,0.3124338388442993,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267150878906,0.877366304397583,0.2640197575092315,1.190774917602539,287.2261657714844,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2651062011719,287.22412109375,1.0,0.5171410441398621,1.0,1.0,0.0,1.0,-2.8556346893310547,2.855628252029419,6.4624910010024905e-06,2.162973642349243,0.8127858638763428,0.8127858638763428,0.0,98.64031982421876,87.0,27408.443359375,-0.0,1811.0938720703125,1.0,283.1499938964844,286.2589416503906,293.3412475585937,295.15625,293.1499938964844,293.1499938964844,283.1499938964844,15789.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098286151885986,1.0,0.0,0.0,2.1118826866149902,2.111891508102417,2.976000246235344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.3671875,0.0,313.15252685546875,1895.4371337890625,0.0,1689.1650390625,0.53309166431427,1.0,0.0,3.0,1.0,0.0
12392880,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.9363957643508912,0.3169646561145782,0.2853740453720093,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22625732421875,0.9978682398796082,0.3872596621513366,0.3663775622844696,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.939234495162964,0.3192187845706939,0.2237109392881393,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.9502684473991394,0.3294420838356018,0.3124338388442993,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267150878906,0.877366304397583,0.2640197575092315,1.190774917602539,287.2261657714844,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2651062011719,287.22412109375,1.0,0.5171410441398621,1.0,1.0,0.0,1.0,-2.8556346893310547,2.855628252029419,6.4624910010024905e-06,2.162973642349243,0.8127858638763428,0.8127858638763428,0.0,98.64031982421876,87.0,27408.443359375,-0.0,1811.0938720703125,1.0,283.1499938964844,286.2589416503906,293.3412475585937,295.15625,293.1499938964844,293.1499938964844,283.1499938964844,15789.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098286151885986,1.0,0.0,0.0,2.1118826866149902,2.111891508102417,2.976000246235344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.3671875,0.0,313.15252685546875,1895.4371337890625,0.0,1689.1650390625,0.53309166431427,1.0,0.0,3.0,1.0,0.0
12392940,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.173583984375,0.9522820711135864,0.3181813657283783,0.2863958775997162,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733703613281,0.9990000128746032,0.3907077312469482,0.3548112511634826,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.173583984375,0.9539022445678712,0.3194321095943451,0.2237976938486099,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17352294921875,0.9646389484405518,0.3299618661403656,0.3128395080566406,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17388916015625,0.8893161416053772,0.2637271583080292,1.189034342765808,287.1732482910156,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2661437988281,287.1708679199219,1.0,0.5133435130119324,1.0,1.0,0.0,1.0,-2.8422210216522217,2.842214584350586,6.401609425665811e-06,2.152669668197632,0.8351305723190308,0.8351305723190308,0.0,95.16519927978516,107.0,28001.6875,-0.0,1772.808349609375,1.0,283.1499938964844,286.2049255371094,293.3751220703125,295.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,15787.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181839346885681,1.0,0.0,0.0,2.195870876312256,2.1958799362182617,3.2174139619201014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.61767578125,0.0,346.2497253417969,1895.4371337890625,0.0,1757.105224609375,0.5515439510345459,1.0,0.0,3.0,1.0,0.0
12393000,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.173583984375,0.9522820711135864,0.3181813657283783,0.2863958775997162,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1733703613281,0.9990000128746032,0.3907077312469482,0.3548112511634826,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.173583984375,0.9539022445678712,0.3194321095943451,0.2237976938486099,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17352294921875,0.9646389484405518,0.3299618661403656,0.3128395080566406,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17388916015625,0.8893161416053772,0.2637271583080292,1.189034342765808,287.1732482910156,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2661437988281,287.1708679199219,1.0,0.5133435130119324,1.0,1.0,0.0,1.0,-2.8422210216522217,2.842214584350586,6.401609425665811e-06,2.152669668197632,0.8351305723190308,0.8351305723190308,0.0,95.16519927978516,107.0,28001.6875,-0.0,1772.808349609375,1.0,283.1499938964844,286.2049255371094,293.3751220703125,295.2276916503906,293.1499938964844,293.1499938964844,283.1499938964844,15787.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181839346885681,1.0,0.0,0.0,2.195870876312256,2.1958799362182617,3.2174139619201014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.61767578125,0.0,346.2497253417969,1895.4371337890625,0.0,1757.105224609375,0.5515439510345459,1.0,0.0,3.0,1.0,0.0
12393060,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9422687292099,0.3193667531013489,0.287531316280365,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.9990000128746032,0.3940751254558563,0.3664656281471252,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9428697228431702,0.3196662962436676,0.2240114510059356,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387023925781,0.954408586025238,0.3305009603500366,0.3134169280529022,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13885498046875,0.8793555498123169,0.2634823024272918,1.1882541179656982,287.1385803222656,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2677917480469,287.1378173828125,1.0,0.5179459452629089,1.0,1.0,0.0,1.0,-2.857337474822998,2.8573310375213623,6.469050731539028e-06,2.163735628128052,0.8583820462226868,0.8583820462226868,0.0,98.04737091064452,127.0,28698.62109375,-0.0,1810.5662841796875,1.0,283.1499938964844,286.1641845703125,293.4090576171875,295.29931640625,293.1499938964844,293.1499938964844,283.1499938964844,15802.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258317470550537,1.0,0.0,0.0,2.278662919998169,2.278672695159912,3.4646038216124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.47802734375,0.0,381.3124084472656,1895.4371337890625,0.0,1820.26806640625,0.5698778629302979,1.0,0.0,3.0,1.0,0.0
12393120,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9422687292099,0.3193667531013489,0.287531316280365,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1386413574219,0.9990000128746032,0.3940751254558563,0.3664656281471252,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.9428697228431702,0.3196662962436676,0.2240114510059356,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1387023925781,0.954408586025238,0.3305009603500366,0.3134169280529022,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13885498046875,0.8793555498123169,0.2634823024272918,1.1882541179656982,287.1385803222656,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2677917480469,287.1378173828125,1.0,0.5179459452629089,1.0,1.0,0.0,1.0,-2.857337474822998,2.8573310375213623,6.469050731539028e-06,2.163735628128052,0.8583820462226868,0.8583820462226868,0.0,98.04737091064452,127.0,28698.62109375,-0.0,1810.5662841796875,1.0,283.1499938964844,286.1641845703125,293.4090576171875,295.29931640625,293.1499938964844,293.1499938964844,283.1499938964844,15802.6494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258317470550537,1.0,0.0,0.0,2.278662919998169,2.278672695159912,3.4646038216124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.47802734375,0.0,381.3124084472656,1895.4371337890625,0.0,1820.26806640625,0.5698778629302979,1.0,0.0,3.0,1.0,0.0
12393180,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217346191406,0.9092099070549012,0.3202770054340362,0.2886570692062378,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.9801381826400756,0.3950057327747345,0.3742584884166717,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217346191406,0.9090054631233216,0.319848358631134,0.2243735790252685,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.9206169247627258,0.3309209942817688,0.3141323924064636,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219177246094,0.8516275882720947,0.2632606327533722,1.1888126134872437,287.1215515136719,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2601013183594,287.1200561523437,1.0,0.5251742601394653,1.0,1.0,0.0,1.0,-2.870572566986084,2.870566129684448,6.530311111418996e-06,2.174302816390991,0.8778297901153564,0.8778297901153564,0.0,106.33080291748048,127.0,29259.703125,-0.0,1871.6275634765625,1.0,283.1499938964844,286.138671875,293.4394836425781,295.3635559082031,293.1499938964844,293.1499938964844,283.1499938964844,15821.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321571707725525,1.0,0.0,0.0,2.3439502716064453,2.343960285186768,3.66598072787383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.333984375,0.0,410.7146606445313,1895.4371337890625,0.0,1873.178466796875,0.5844153165817261,1.0,0.0,3.0,1.0,0.0
12393240,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143493652344,0.8980404138565063,0.3204696178436279,0.2889700829982757,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141662597656,0.9693964123725892,0.3953655362129211,0.3746346831321716,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1143493652344,0.8976807594299316,0.3198662996292114,0.2244927138090133,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11431884765625,0.908298671245575,0.3309986293315887,0.3143497109413147,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11456298828125,0.841867208480835,0.2631760537624359,1.189121961593628,287.1141052246094,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2583923339844,287.1122436523437,1.0,0.5270168781280518,1.0,1.0,0.0,1.0,-2.868565082550049,2.868558645248413,6.521308023366146e-06,2.1728403568267822,0.8827380537986755,0.8827380537986755,0.0,109.53001403808594,147.0,29371.287109375,-0.0,1886.44091796875,1.0,283.1499938964844,286.130126953125,293.447021484375,295.3790283203125,293.1499938964844,293.1499938964844,283.1499938964844,15830.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337591052055359,1.0,0.0,0.0,2.360055446624756,2.360065460205078,3.716531011832558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.064453125,0.0,418.2236022949219,1895.4371337890625,0.0,1886.671142578125,0.5880143642425537,1.0,0.0,3.0,1.0,0.0
12393300,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.8782474398612976,0.3209566473960876,0.2896703779697418,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.9475752711296082,0.3962294161319732,0.3756413757801056,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.8775020241737366,0.319929838180542,0.2247363328933715,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.8877578377723694,0.3312115669250488,0.3148198425769806,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.8243906497955322,0.2629828453063965,1.1895402669906616,287.098876953125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2549743652344,287.0976867675781,1.0,0.5324605107307434,1.0,1.0,0.0,1.0,-2.8750667572021484,2.8750600814819336,6.550148555106716e-06,2.1774215698242188,0.8952168226242065,0.8952168226242065,0.0,116.5734405517578,147.0,29696.31640625,-0.0,1929.3759765625,1.0,283.1499938964844,286.11187744140625,293.4651794433594,295.41656494140625,293.1499938964844,293.1499938964844,283.1499938964844,15854.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377029657363892,1.0,0.0,0.0,2.399863719940185,2.399874210357666,3.842965838884993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.92724609375,0.0,437.2190856933594,1895.4371337890625,0.0,1920.043701171875,0.5969310998916626,1.0,0.0,3.0,1.0,0.0
12393360,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851745605469,0.858851969242096,0.3213992118835449,0.2903806269168854,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850524902344,0.9237905740737916,0.3971770405769348,0.3768053948879242,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851745605469,0.8577874898910522,0.319965124130249,0.2249999195337295,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08514404296875,0.8676382899284363,0.3313955664634704,0.3153169155120849,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.8064163327217102,0.2627607583999634,1.1900843381881714,287.0849914550781,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2518310546875,287.0838928222656,1.0,0.5381674766540527,1.0,1.0,0.0,1.0,-2.8788883686065674,2.8788816928863525,6.567534001078457e-06,2.180298089981079,0.9079464077949524,0.9079464077949524,0.0,124.7027816772461,167.0,30005.21875,-0.0,1975.4830322265625,1.0,283.1499938964844,286.0944519042969,293.4826354980469,295.4530029296875,293.1499938964844,293.1499938964844,283.1499938964844,15885.0146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741521954536438,1.0,0.0,0.0,2.438973903656006,2.438984632492065,3.96924292545009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.3759765625,0.0,456.4907531738281,1895.4371337890625,0.0,1952.5648193359373,0.6087157726287842,1.0,0.0,3.0,1.0,0.0
12393420,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.8269482254981995,0.3221112191677093,0.2917200028896332,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.885743260383606,0.3991275727748871,0.3793074488639831,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.8253686428070068,0.3199198246002197,0.2255013436079025,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03961181640625,0.8344765305519104,0.3316512107849121,0.3162779211997986,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.7732148170471191,0.2622168660163879,1.191051959991455,287.0393981933594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2455139160156,287.037841796875,1.0,0.5502627491950989,1.0,1.0,0.0,1.0,-2.8864285945892334,2.8864221572875977,6.601937911909772e-06,2.185988426208496,0.9336888194084167,0.9336888194084167,0.0,142.34129333496094,155.0,30772.66015625,-0.0,2074.679931640625,1.0,283.1499938964844,286.04180908203125,293.5207214355469,295.5361022949219,293.1499938964844,293.1499938964844,283.1499938964844,16397.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495747208595276,1.0,0.0,0.0,2.547689914703369,2.547701358795166,4.330982790179405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.24609375,0.0,515.4100952148438,1895.4371337890625,0.0,2021.7728271484373,0.6342765688896179,1.0,0.0,3.0,1.0,0.0
