time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393480,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.8269482254981995,0.3221112191677093,0.2917200028896332,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.885743260383606,0.3991275727748871,0.3793074488639831,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0396423339844,0.8253686428070068,0.3199198246002197,0.2255013436079025,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03961181640625,0.8344765305519104,0.3316512107849121,0.3162779211997986,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03985595703125,0.7732148170471191,0.2622168660163879,1.191051959991455,287.0393981933594,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2455139160156,287.037841796875,1.0,0.5502627491950989,1.0,1.0,0.0,1.0,-2.8864285945892334,2.8864221572875977,6.601937911909772e-06,2.185988426208496,0.9336888194084167,0.9336888194084167,0.0,142.34129333496094,155.0,30772.66015625,-0.0,2074.679931640625,1.0,283.1499938964844,286.04180908203125,293.5207214355469,295.5361022949219,293.1499938964844,293.1499938964844,283.1499938964844,16397.201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495747208595276,1.0,0.0,0.0,2.547689914703369,2.547701358795166,4.330982790179405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.24609375,0.0,515.4100952148438,1895.4371337890625,0.0,2021.7728271484373,0.6342765688896179,1.0,0.0,3.0,1.0,0.0
12393540,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844665527344,0.8187768459320068,0.3226220607757568,0.2924236059188843,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.8770651817321777,0.401042491197586,0.381337821483612,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844665527344,0.8166279196739197,0.3197351992130279,0.2255556285381317,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8259270787239075,0.3317638337612152,0.3166332244873047,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.7640010714530945,0.2615481615066528,1.1892244815826416,286.9841613769531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.23895263671875,286.982177734375,1.0,0.5532181262969971,1.0,1.0,0.0,1.0,-2.888018846511841,2.888012409210205,6.609381671296433e-06,2.1872684955596924,0.9599199295043944,0.9599199295043944,0.0,148.00929260253906,143.0,31544.65625,-0.0,2105.2548828125,1.0,283.1499938964844,285.9804992675781,293.5591735839844,295.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,17138.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581356167793274,1.0,0.0,0.0,2.6687636375427246,2.668776273727417,4.752406539410005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.98486328125,0.0,587.7640991210938,1895.4371337890625,0.0,2096.23974609375,0.6629295945167542,1.0,0.0,3.0,1.0,0.0
12393600,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844665527344,0.8187768459320068,0.3226220607757568,0.2924236059188843,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842224121094,0.8770651817321777,0.401042491197586,0.381337821483612,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844665527344,0.8166279196739197,0.3197351992130279,0.2255556285381317,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8259270787239075,0.3317638337612152,0.3166332244873047,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.7640010714530945,0.2615481615066528,1.1892244815826416,286.9841613769531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.23895263671875,286.982177734375,1.0,0.5532181262969971,1.0,1.0,0.0,1.0,-2.888018846511841,2.888012409210205,6.609381671296433e-06,2.1872684955596924,0.9599199295043944,0.9599199295043944,0.0,148.00929260253906,143.0,31544.65625,-0.0,2105.2548828125,1.0,283.1499938964844,285.9804992675781,293.5591735839844,295.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,17138.14453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581356167793274,1.0,0.0,0.0,2.6687636375427246,2.668776273727417,4.752406539410005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.98486328125,0.0,587.7640991210938,1895.4371337890625,0.0,2096.23974609375,0.6629295945167542,1.0,0.0,3.0,1.0,0.0
12393660,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247436523437,0.821916937828064,0.323034256696701,0.292741984128952,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92449951171875,0.8817291259765625,0.4029321372509002,0.3830456137657165,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247436523437,0.8192588090896606,0.3195004761219024,0.225344717502594,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.8287748694419861,0.3318131566047668,0.3166183233261108,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250183105469,0.766085147857666,0.2608368396759033,1.1857293844223022,286.9244384765625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.23260498046875,286.92236328125,1.0,0.5515130758285522,1.0,1.0,0.0,1.0,-2.885983943939209,2.885977506637573,6.600062079087365e-06,2.185723304748535,0.9864501357078552,0.9864501357078552,0.0,146.05908203125,131.0,32294.185546875,-0.0,2092.2255859375,1.0,283.1499938964844,285.9154968261719,293.5950927734375,295.7039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18041.525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667129039764404,1.0,0.0,0.0,2.796363115310669,2.7963767051696777,5.217716534389183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.91943359375,0.0,671.7260131835938,1895.4371337890625,0.0,2171.705078125,0.6932451725006104,1.0,0.0,3.0,1.0,0.0
12393720,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247436523437,0.821916937828064,0.323034256696701,0.292741984128952,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92449951171875,0.8817291259765625,0.4029321372509002,0.3830456137657165,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247436523437,0.8192588090896606,0.3195004761219024,0.225344717502594,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9247131347656,0.8287748694419861,0.3318131566047668,0.3166183233261108,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250183105469,0.766085147857666,0.2608368396759033,1.1857293844223022,286.9244384765625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.23260498046875,286.92236328125,1.0,0.5515130758285522,1.0,1.0,0.0,1.0,-2.885983943939209,2.885977506637573,6.600062079087365e-06,2.185723304748535,0.9864501357078552,0.9864501357078552,0.0,146.05908203125,131.0,32294.185546875,-0.0,2092.2255859375,1.0,283.1499938964844,285.9154968261719,293.5950927734375,295.7039794921875,293.1499938964844,293.1499938964844,283.1499938964844,18041.525390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667129039764404,1.0,0.0,0.0,2.796363115310669,2.7963767051696777,5.217716534389183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.91943359375,0.0,671.7260131835938,1895.4371337890625,0.0,2171.705078125,0.6932451725006104,1.0,0.0,3.0,1.0,0.0
12393780,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.8316623568534851,0.323383629322052,0.2928422391414642,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86651611328125,0.894364595413208,0.4048112332820892,0.3845762908458709,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.828509509563446,0.3192541003227234,0.2249994277954101,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8383693695068359,0.3318373262882232,0.3164087533950805,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.7748701572418213,0.2601207792758941,1.181403636932373,286.866455078125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22674560546875,286.86474609375,1.0,0.5470428466796875,1.0,1.0,0.0,1.0,-2.8820784091949463,2.8820717334747314,6.5821582211356144e-06,2.18274188041687,1.0,1.0,0.0,139.90374755859375,119.0,32988.88671875,-0.0,2055.41455078125,1.0,283.1499938964844,285.85260009765625,293.6285400390625,295.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,19245.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748549580574036,1.0,0.0,0.0,2.9219658374786377,2.921980619430542,5.696966240975598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.693359375,0.0,763.6507568359375,1895.4371337890625,0.0,2244.071044921875,0.7233307957649231,1.0,0.0,3.0,1.0,0.0
12393840,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.8316623568534851,0.323383629322052,0.2928422391414642,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86651611328125,0.894364595413208,0.4048112332820892,0.3845762908458709,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.828509509563446,0.3192541003227234,0.2249994277954101,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8383693695068359,0.3318373262882232,0.3164087533950805,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.7748701572418213,0.2601207792758941,1.181403636932373,286.866455078125,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22674560546875,286.86474609375,1.0,0.5470428466796875,1.0,1.0,0.0,1.0,-2.8820784091949463,2.8820717334747314,6.5821582211356144e-06,2.18274188041687,1.0,1.0,0.0,139.90374755859375,119.0,32988.88671875,-0.0,2055.41455078125,1.0,283.1499938964844,285.85260009765625,293.6285400390625,295.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,19245.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748549580574036,1.0,0.0,0.0,2.9219658374786377,2.921980619430542,5.696966240975598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.693359375,0.0,763.6507568359375,1895.4371337890625,0.0,2244.071044921875,0.7233307957649231,1.0,0.0,3.0,1.0,0.0
12393900,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.838602602481842,0.3235524594783783,0.292847067117691,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.9031628370285034,0.4057613611221313,0.3853097259998321,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83917236328125,0.8351665139198303,0.319142997264862,0.224803939461708,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8391418457031,0.8453274369239807,0.3318557441234588,0.316267728805542,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83941650390625,0.78138667345047,0.2597748935222626,1.1790961027145386,286.8388977050781,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.22412109375,286.8370666503906,1.0,0.5441548824310303,1.0,1.0,0.0,1.0,-2.87978744506836,2.8797807693481445,6.571659469045699e-06,2.1809892654418945,1.0,1.0,0.0,135.83251953125,119.0,33331.45703125,-0.0,2031.605712890625,1.0,283.1499938964844,285.8222045898437,293.6443786621094,295.81707763671875,293.1499938964844,293.1499938964844,283.1499938964844,20099.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786069512367249,1.0,0.0,0.0,2.986208915710449,2.986224412918091,5.950229819973174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.32470703125,0.0,815.1309814453125,1895.4371337890625,0.0,2277.6416015625,0.7362473607063293,1.0,0.0,3.0,1.0,0.0
12393960,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.8469699621200562,0.3237286210060119,0.292833149433136,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204345703125,0.914172887802124,0.4067287743091583,0.3860339522361755,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82061767578125,0.8432139158248901,0.3190502226352691,0.2246026843786239,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.8537728786468506,0.331888198852539,0.3161153793334961,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.7892860174179077,0.2594455182552337,1.176751732826233,286.8204040527344,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2217712402344,286.819091796875,1.0,0.5409659147262573,1.0,1.0,0.0,1.0,-2.8773977756500244,2.8773913383483887,6.560712336067809e-06,2.1791584491729736,1.0,1.0,0.0,131.30418395996094,107.0,33582.3828125,-0.0,2005.4287109375,1.0,283.1499938964844,285.8013000488281,293.6589660644531,295.84814453125,293.1499938964844,293.1499938964844,283.1499938964844,20708.70703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820120453834534,1.0,0.0,0.0,3.03110146522522,3.0311174392700195,6.130477459009853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.83447265625,0.0,852.44873046875,1895.4371337890625,0.0,2308.22412109375,0.7499915361404419,1.0,0.0,3.0,1.0,0.0
12394020,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.8687648773193359,0.324099063873291,0.292790949344635,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.943379521369934,0.4087156355381012,0.3874967396259308,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828674316406,0.864267885684967,0.3189169466495514,0.2242118269205093,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.8758216500282288,0.3319984674453735,0.3158170878887176,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.8094188570976257,0.2588417530059814,1.17212975025177,286.7826843261719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2179260253906,286.7816162109375,1.0,0.5339630246162415,1.0,1.0,0.0,1.0,-2.872720241546631,2.872713565826416,6.53930055705132e-06,2.1755712032318115,1.0,1.0,0.0,121.27129364013672,95.0,34114.55859375,-0.0,1948.5855712890625,1.0,283.1499938964844,285.7578125,293.6885070800781,295.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,22078.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880518436431885,1.0,0.0,0.0,3.1297595500946045,3.1297764778137207,6.536048431371455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.421875,0.0,938.4256591796876,1895.4371337890625,0.0,2362.7255859375,0.77411949634552,1.0,0.0,3.0,1.0,0.0
12394080,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.8687648773193359,0.324099063873291,0.292790949344635,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78271484375,0.943379521369934,0.4087156355381012,0.3874967396259308,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828674316406,0.864267885684967,0.3189169466495514,0.2242118269205093,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7828369140625,0.8758216500282288,0.3319984674453735,0.3158170878887176,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78302001953125,0.8094188570976257,0.2588417530059814,1.17212975025177,286.7826843261719,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2179260253906,286.7816162109375,1.0,0.5339630246162415,1.0,1.0,0.0,1.0,-2.872720241546631,2.872713565826416,6.53930055705132e-06,2.1755712032318115,1.0,1.0,0.0,121.27129364013672,95.0,34114.55859375,-0.0,1948.5855712890625,1.0,283.1499938964844,285.7578125,293.6885070800781,295.9101867675781,293.1499938964844,293.1499938964844,283.1499938964844,22078.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880518436431885,1.0,0.0,0.0,3.1297595500946045,3.1297764778137207,6.536048431371455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.421875,0.0,938.4256591796876,1895.4371337890625,0.0,2362.7255859375,0.77411949634552,1.0,0.0,3.0,1.0,0.0
12394140,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75128173828125,0.8990446329116821,0.3244873881340027,0.2927357256412506,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.977961540222168,0.4107690453529358,0.3889904618263244,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.8938021063804626,0.3188450038433075,0.2238407880067825,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75128173828125,0.9063608050346376,0.3321690857410431,0.3155432045459747,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514038085937,0.8345276117324829,0.258312851190567,1.1676864624023438,286.75115966796875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2149963378906,286.7503662109375,1.0,0.5264227390289307,1.0,1.0,0.0,1.0,-2.8683319091796875,2.868325471878052,6.519237103930209e-06,2.172202110290528,1.0,1.0,0.0,110.41085815429688,83.0,34602.7421875,-0.0,1888.341552734375,1.0,283.1499938964844,285.7201538085937,293.7186584472656,295.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,23377.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932073473930359,1.0,0.0,0.0,3.220476150512696,3.220494031906128,6.920436703694577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.76220703125,0.0,1022.4152221679688,1895.4371337890625,0.0,2409.4912109375,0.7963300943374634,1.0,0.0,3.0,1.0,0.0
12394200,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75128173828125,0.8990446329116821,0.3244873881340027,0.2927357256412506,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.977961540222168,0.4107690453529358,0.3889904618263244,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.8938021063804626,0.3188450038433075,0.2238407880067825,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75128173828125,0.9063608050346376,0.3321690857410431,0.3155432045459747,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514038085937,0.8345276117324829,0.258312851190567,1.1676864624023438,286.75115966796875,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2149963378906,286.7503662109375,1.0,0.5264227390289307,1.0,1.0,0.0,1.0,-2.8683319091796875,2.868325471878052,6.519237103930209e-06,2.172202110290528,1.0,1.0,0.0,110.41085815429688,83.0,34602.7421875,-0.0,1888.341552734375,1.0,283.1499938964844,285.7201538085937,293.7186584472656,295.9698791503906,293.1499938964844,293.1499938964844,283.1499938964844,23377.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932073473930359,1.0,0.0,0.0,3.220476150512696,3.220494031906128,6.920436703694577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.76220703125,0.0,1022.4152221679688,1895.4371337890625,0.0,2409.4912109375,0.7963300943374634,1.0,0.0,3.0,1.0,0.0
12394260,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206115722656,0.9350041151046752,0.3248382210731506,0.2927369177341461,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.9990000128746032,0.4131892323493957,0.3807008564472198,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206115722656,0.9283649921417236,0.3187881112098694,0.2235480695962906,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205810546875,0.943208396434784,0.332352340221405,0.3153733909130096,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208557128906,0.8621313571929932,0.2578126490116119,1.1638041734695437,286.7203674316406,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2134704589844,286.7185363769531,1.0,0.5180045366287231,1.0,1.0,0.0,1.0,-2.8531723022460938,2.853165864944458,6.451408808061387e-06,2.161135196685791,1.0,1.0,0.0,100.74219512939452,71.0,34987.37109375,-0.0,1817.1099853515625,1.0,283.1499938964844,285.68328857421875,293.7494201660156,296.02716064453125,293.1499938964844,293.1499938964844,283.1499938964844,24622.314453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977154850959778,1.0,0.0,0.0,3.305129051208496,3.305147886276245,7.289036716429109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.24609375,0.0,1105.1783447265625,1895.4371337890625,0.0,2450.55712890625,0.8170744180679321,1.0,0.0,3.0,1.0,0.0
12394320,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206115722656,0.9350041151046752,0.3248382210731506,0.2927369177341461,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.9990000128746032,0.4131892323493957,0.3807008564472198,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7206115722656,0.9283649921417236,0.3187881112098694,0.2235480695962906,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7205810546875,0.943208396434784,0.332352340221405,0.3153733909130096,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7208557128906,0.8621313571929932,0.2578126490116119,1.1638041734695437,286.7203674316406,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2134704589844,286.7185363769531,1.0,0.5180045366287231,1.0,1.0,0.0,1.0,-2.8531723022460938,2.853165864944458,6.451408808061387e-06,2.161135196685791,1.0,1.0,0.0,100.74219512939452,71.0,34987.37109375,-0.0,1817.1099853515625,1.0,283.1499938964844,285.68328857421875,293.7494201660156,296.02716064453125,293.1499938964844,293.1499938964844,283.1499938964844,24622.314453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977154850959778,1.0,0.0,0.0,3.305129051208496,3.305147886276245,7.289036716429109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.24609375,0.0,1105.1783447265625,1895.4371337890625,0.0,2450.55712890625,0.8170744180679321,1.0,0.0,3.0,1.0,0.0
12394380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6754150390625,0.9601538181304932,0.3249720335006714,0.2927082180976867,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752624511719,0.9990000128746032,0.4182336330413818,0.3543623983860016,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6754150390625,0.9535823464393616,0.3186265826225281,0.2233074754476547,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.967532515525818,0.3324073851108551,0.3152495920658111,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.8823786973953247,0.2573110461235046,1.1606467962265017,286.6751708984375,284.95001220703125,294.6129150390625,290.7566223144531,294.61138916015625,297.2247314453125,286.673095703125,1.0,0.5086062550544739,1.0,1.0,0.0,1.0,-2.8172528743743896,2.817246437072754,6.290000783337746e-06,2.133930921554565,1.0,1.0,0.0,94.01334381103516,71.0,35133.22265625,-0.0,1729.000244140625,1.0,283.1499938964844,285.6389465332031,293.7731018066406,296.0639038085937,293.1499938964844,293.1499938964844,283.1499938964844,25723.9609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006147146224976,1.0,0.0,0.0,3.37825870513916,3.3782782554626465,7.615161052854091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.787109375,0.0,1180.1737060546875,1895.4371337890625,0.0,2477.046630859375,0.8320512771606445,1.0,0.0,3.0,1.0,0.0
12394440,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.963847517967224,0.3249823451042175,0.2926930487155914,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700744628906,0.9990000128746032,0.4191544651985168,0.3504180312156677,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.9573575854301452,0.3186003565788269,0.2232691049575805,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.97105610370636,0.332410991191864,0.3152256906032562,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.67047119140625,0.885643482208252,0.2572443187236786,1.1602052450180054,286.6699523925781,284.95001220703125,294.6221008300781,290.7606201171875,294.6205749511719,297.2273254394531,286.6679077148437,1.0,0.5072166919708252,1.0,1.0,0.0,1.0,-2.8118879795074463,2.8118817806243896,6.2660665207658894e-06,2.1298668384552,1.0,1.0,0.0,93.03986358642578,91.0,35136.96875,-0.0,1716.1715087890625,1.0,283.1499938964844,285.634033203125,293.7759094238281,296.06744384765625,293.1499938964844,293.1499938964844,283.1499938964844,25829.58984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008741140365601,1.0,0.0,0.0,3.3851876258850098,3.385207176208496,7.646430617569422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.65966796875,0.0,1187.4503173828125,1895.4371337890625,0.0,2479.41943359375,0.8367064595222473,1.0,0.0,3.0,1.0,0.0
12394500,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.9684409499168396,0.325046569108963,0.2927091419696808,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475524902344,0.9990000128746032,0.4230791628360748,0.3454965651035309,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.9619677662849426,0.3185226619243622,0.2231775075197219,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6476135253906,0.975407898426056,0.332459419965744,0.3152194023132324,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477966308594,0.8895948529243469,0.2570157349109649,1.1588780879974363,286.6474914550781,284.95001220703125,294.6603088378906,290.7772521972656,294.6587829589844,297.2395935058594,286.6465148925781,1.0,0.5060256123542786,1.0,1.0,0.0,1.0,-2.8042359352111816,2.804229736328125,6.230746294022538e-06,2.1234805583953857,1.0,1.0,0.0,91.76329040527344,91.0,35312.2265625,-0.0,1698.5125732421875,1.0,283.1499938964844,285.61138916015625,293.7887268066406,296.0867614746094,293.1499938964844,293.1499938964844,283.1499938964844,26545.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018088340759277,1.0,0.0,0.0,3.4317843914031982,3.431804656982422,7.858384947212471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.1376953125,0.0,1237.1641845703125,1895.4371337890625,0.0,2487.974365234375,0.8453382849693298,1.0,0.0,3.0,1.0,0.0
12394560,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416320800781,0.9661637544631958,0.3251378536224365,0.2927950024604797,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416320800781,0.9990000128746032,0.4263940453529358,0.3480570018291473,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416320800781,0.959459900856018,0.3184804320335388,0.2231490164995193,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6416320800781,0.9732292890548706,0.3325432538986206,0.3152997195720672,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64166259765625,0.88713139295578,0.2568354308605194,1.1580554246902466,286.6416015625,284.95001220703125,294.6984558105469,290.79376220703125,294.6969299316406,297.2489624023437,286.6415405273437,1.0,0.5069572329521179,1.0,1.0,0.0,1.0,-2.8064751625061035,2.806468725204468,6.24021231487859e-06,2.1249477863311768,1.0,1.0,0.0,92.32090759277344,111.0,35505.5078125,-0.0,1704.5673828125,1.0,283.1499938964844,285.6025085449219,293.803466796875,296.1095275878906,293.1499938964844,293.1499938964844,283.1499938964844,27005.40234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802672266960144,1.0,0.0,0.0,3.461380243301392,3.4614007472991943,7.994510724529391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.27001953125,0.0,1269.448974609375,1895.4371337890625,0.0,2495.882568359375,0.8554030060768127,1.0,0.0,3.0,1.0,0.0
12394620,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.9475498795509338,0.3253901898860931,0.2931399643421173,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409606933594,0.9990000128746032,0.430298388004303,0.3681070208549499,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.9400355815887452,0.3184921443462372,0.2232434004545211,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.955325484275818,0.3328027129173279,0.3156622350215912,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407775878906,0.8702511787414551,0.2565522193908691,1.1573901176452637,286.6409912109375,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.253173828125,286.6419372558594,1.0,0.5138772130012512,1.0,1.0,0.0,1.0,-2.830716609954834,2.8307104110717773,6.347771886794362e-06,2.142974376678467,1.0,1.0,0.0,97.18226623535156,131.0,36097.109375,-0.0,1764.948974609375,1.0,283.1499938964844,285.5903015136719,293.8409118652344,296.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,28166.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805472731590271,1.0,0.0,0.0,3.535008668899536,3.535030126571656,8.338237762473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.21923828125,0.0,1352.1937255859375,1895.4371337890625,0.0,2521.5654296875,0.8734755516052246,1.0,0.0,3.0,1.0,0.0
12394680,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.9475498795509338,0.3253901898860931,0.2931399643421173,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6409606933594,0.9990000128746032,0.430298388004303,0.3681070208549499,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.9400355815887452,0.3184921443462372,0.2232434004545211,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.955325484275818,0.3328027129173279,0.3156622350215912,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407775878906,0.8702511787414551,0.2565522193908691,1.1573901176452637,286.6409912109375,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.253173828125,286.6419372558594,1.0,0.5138772130012512,1.0,1.0,0.0,1.0,-2.830716609954834,2.8307104110717773,6.347771886794362e-06,2.142974376678467,1.0,1.0,0.0,97.18226623535156,131.0,36097.109375,-0.0,1764.948974609375,1.0,283.1499938964844,285.5903015136719,293.8409118652344,296.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,28166.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805472731590271,1.0,0.0,0.0,3.535008668899536,3.535030126571656,8.338237762473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.21923828125,0.0,1352.1937255859375,1895.4371337890625,0.0,2521.5654296875,0.8734755516052246,1.0,0.0,3.0,1.0,0.0
12394740,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.9154061079025269,0.325719803571701,0.2936869859695434,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.9990000128746032,0.429998368024826,0.403387576341629,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.9080288410186768,0.318629115819931,0.2235256433486938,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.9233453273773192,0.3331759870052337,0.3162696063518524,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573486328125,0.8446200489997864,0.2562998533248901,1.1575980186462402,286.6577453613281,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2358093261719,286.6592712402344,1.0,0.5260519981384277,1.0,1.0,0.0,1.0,-2.8744704723358154,2.87446403503418,6.545181804540334e-06,2.175943374633789,1.0,1.0,0.0,106.35196685791016,151.0,36836.7265625,-0.0,1878.7393798828125,1.0,283.1499938964844,285.5904541015625,293.8822631835937,296.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,29312.919921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810248076915741,1.0,0.0,0.0,3.6062307357788086,3.606253147125244,8.677614005137002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.7919921875,0.0,1435.582275390625,1895.4371337890625,0.0,2565.47802734375,0.8909633159637451,1.0,0.0,3.0,1.0,0.0
12394800,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.9154061079025269,0.325719803571701,0.2936869859695434,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6577453613281,0.9990000128746032,0.429998368024826,0.403387576341629,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65753173828125,0.9080288410186768,0.318629115819931,0.2235256433486938,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.9233453273773192,0.3331759870052337,0.3162696063518524,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573486328125,0.8446200489997864,0.2562998533248901,1.1575980186462402,286.6577453613281,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2358093261719,286.6592712402344,1.0,0.5260519981384277,1.0,1.0,0.0,1.0,-2.8744704723358154,2.87446403503418,6.545181804540334e-06,2.175943374633789,1.0,1.0,0.0,106.35196685791016,151.0,36836.7265625,-0.0,1878.7393798828125,1.0,283.1499938964844,285.5904541015625,293.8822631835937,296.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,29312.919921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810248076915741,1.0,0.0,0.0,3.6062307357788086,3.606253147125244,8.677614005137002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.7919921875,0.0,1435.582275390625,1895.4371337890625,0.0,2565.47802734375,0.8909633159637451,1.0,0.0,3.0,1.0,0.0
12394860,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8634940981864929,0.3258511424064636,0.2945410311222076,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.9520647525787354,0.4286325573921203,0.4068919122219085,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8572432398796082,0.318647563457489,0.2240941077470779,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8700327277183533,0.3334238231182098,0.3172551989555359,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.7997572422027588,0.2558326423168182,1.1591542959213257,286.6571350097656,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.21221923828125,286.6573181152344,1.0,0.5390450358390808,1.0,1.0,0.0,1.0,-2.8848321437835693,2.8848254680633545,6.5932567849813495e-06,2.184152126312256,1.0,1.0,0.0,124.66840362548828,171.0,37323.625,-0.0,1984.5694580078125,1.0,283.1499938964844,285.5774230957031,293.91876220703125,296.3334045410156,293.1499938964844,293.1499938964844,283.1499938964844,30448.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161391615867615,1.0,0.0,0.0,3.675401449203491,3.675424814224243,9.013695034809644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.78466796875,0.0,1519.7843017578125,1895.4371337890625,0.0,2619.83935546875,0.9079520106315612,1.0,0.0,3.0,1.0,0.0
12394920,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8634940981864929,0.3258511424064636,0.2945410311222076,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.9520647525787354,0.4286325573921203,0.4068919122219085,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8572432398796082,0.318647563457489,0.2240941077470779,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.8700327277183533,0.3334238231182098,0.3172551989555359,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.7997572422027588,0.2558326423168182,1.1591542959213257,286.6571350097656,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.21221923828125,286.6573181152344,1.0,0.5390450358390808,1.0,1.0,0.0,1.0,-2.8848321437835693,2.8848254680633545,6.5932567849813495e-06,2.184152126312256,1.0,1.0,0.0,124.66840362548828,171.0,37323.625,-0.0,1984.5694580078125,1.0,283.1499938964844,285.5774230957031,293.91876220703125,296.3334045410156,293.1499938964844,293.1499938964844,283.1499938964844,30448.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161391615867615,1.0,0.0,0.0,3.675401449203491,3.675424814224243,9.013695034809644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.78466796875,0.0,1519.7843017578125,1895.4371337890625,0.0,2619.83935546875,0.9079520106315612,1.0,0.0,3.0,1.0,0.0
12394980,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.8268153667449951,0.3257616758346557,0.2952350378036499,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.904319703578949,0.4293593168258667,0.4079962968826294,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.8211424946784973,0.318539559841156,0.2246055006980896,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.8327754735946655,0.3335466980934143,0.3181650936603546,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.7632618546485901,0.2552396059036255,1.1602554321289062,286.6503601074219,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.20166015625,286.65045166015625,1.0,0.5519794225692749,1.0,1.0,0.0,1.0,-2.8893134593963623,2.8893067836761475,6.6142806645075325e-06,2.1877827644348145,1.0,1.0,0.0,144.4426727294922,159.0,37753.484375,-0.0,2089.86865234375,1.0,283.1499938964844,285.56134033203125,293.9466247558594,296.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,31576.037109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208546042442322,1.0,0.0,0.0,3.742853164672852,3.742877244949341,9.34757281356724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.93310546875,0.0,1605.0037841796875,1895.4371337890625,0.0,2663.488525390625,0.924521028995514,1.0,0.0,3.0,1.0,0.0
12395040,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.8268153667449951,0.3257616758346557,0.2952350378036499,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.904319703578949,0.4293593168258667,0.4079962968826294,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.8211424946784973,0.318539559841156,0.2246055006980896,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.8327754735946655,0.3335466980934143,0.3181650936603546,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.7632618546485901,0.2552396059036255,1.1602554321289062,286.6503601074219,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.20166015625,286.65045166015625,1.0,0.5519794225692749,1.0,1.0,0.0,1.0,-2.8893134593963623,2.8893067836761475,6.6142806645075325e-06,2.1877827644348145,1.0,1.0,0.0,144.4426727294922,159.0,37753.484375,-0.0,2089.86865234375,1.0,283.1499938964844,285.56134033203125,293.9466247558594,296.3890380859375,293.1499938964844,293.1499938964844,283.1499938964844,31576.037109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208546042442322,1.0,0.0,0.0,3.742853164672852,3.742877244949341,9.34757281356724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.93310546875,0.0,1605.0037841796875,1895.4371337890625,0.0,2663.488525390625,0.924521028995514,1.0,0.0,3.0,1.0,0.0
12395100,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439514160156,0.8196477890014648,0.3256594836711883,0.2953383326530456,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438903808594,0.8961291313171387,0.4300487339496612,0.4087518155574798,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439514160156,0.8139356970787048,0.3184672594070434,0.2246962189674377,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439514160156,0.8256742358207703,0.3335873186588287,0.3183952569961548,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.7560978531837463,0.2549321353435516,1.159772515296936,286.6438903808594,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1985168457031,286.6436462402344,1.0,0.5544273257255554,1.0,1.0,0.0,1.0,-2.890156507492065,2.8901500701904297,6.618290171900298e-06,2.188488483428955,1.0,1.0,0.0,149.19210815429688,159.0,37981.95703125,-0.0,2114.692138671875,1.0,283.1499938964844,285.5501403808594,293.9609680175781,296.4171447753906,293.1499938964844,293.1499938964844,283.1499938964844,32271.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228256702423096,1.0,0.0,0.0,3.783855438232422,3.783879995346069,9.553496056469155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.5166015625,0.0,1658.3314208984375,1895.4371337890625,0.0,2681.76708984375,0.9317848682403564,1.0,0.0,3.0,1.0,0.0
12395160,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420288085937,0.8169349431991577,0.3255490064620971,0.2953085601329803,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419982910156,0.8935083746910095,0.4308544993400574,0.4095259308815002,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420288085937,0.8112022280693054,0.3184074163436889,0.2247015982866287,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420288085937,0.8230921030044556,0.3336359858512878,0.3185068666934967,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420288085937,0.7533336877822876,0.2546406090259552,1.1587649583816528,286.6419982910156,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.1962890625,286.6419372558594,1.0,0.5553327798843384,1.0,1.0,0.0,1.0,-2.889981985092163,2.889975547790528,6.617518920393195e-06,2.1883692741394043,1.0,1.0,0.0,150.988037109375,147.0,38146.70703125,-0.0,2123.24755859375,1.0,283.1499938964844,285.5445556640625,293.97528076171875,296.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,32695.037109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245394229888916,1.0,0.0,0.0,3.808595895767212,3.8086209297180176,9.678834658188862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.9521484375,0.0,1691.0733642578125,1895.4371337890625,0.0,2697.674072265625,0.9406743049621582,1.0,0.0,3.0,1.0,0.0
12395220,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.8189015984535217,0.3253337740898132,0.2950585484504699,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.8972957134246826,0.432657241821289,0.4111036956310272,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.8133109211921692,0.318338394165039,0.2245982438325882,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.8253098130226135,0.3337730467319488,0.3185643851757049,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.7548312544822693,0.2541192173957824,1.156061053276062,286.6324157714844,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.19354248046875,286.6323547363281,1.0,0.5539194345474243,1.0,1.0,0.0,1.0,-2.8882739543914795,2.888267517089844,6.60972409605165e-06,2.187087059020996,1.0,1.0,0.0,149.44541931152344,135.0,38515.7578125,-0.0,2112.757568359375,1.0,283.1499938964844,285.52734375,294.0060119628906,296.4949951171875,293.1499938964844,293.1499938964844,283.04998779296875,33814.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827553391456604,1.0,0.0,0.0,3.8732616901397705,3.8732876777648926,1.001029772851325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.64794921875,0.0,1778.682373046875,1895.4371337890625,0.0,2725.68212890625,0.9555621147155762,1.0,0.0,3.0,1.0,0.0
12395280,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.8189015984535217,0.3253337740898132,0.2950585484504699,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324157714844,0.8972957134246826,0.432657241821289,0.4111036956310272,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.8133109211921692,0.318338394165039,0.2245982438325882,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.8253098130226135,0.3337730467319488,0.3185643851757049,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324462890625,0.7548312544822693,0.2541192173957824,1.156061053276062,286.6324157714844,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.19354248046875,286.6323547363281,1.0,0.5539194345474243,1.0,1.0,0.0,1.0,-2.8882739543914795,2.888267517089844,6.60972409605165e-06,2.187087059020996,1.0,1.0,0.0,149.44541931152344,135.0,38515.7578125,-0.0,2112.757568359375,1.0,283.1499938964844,285.52734375,294.0060119628906,296.4949951171875,293.1499938964844,293.1499938964844,283.04998779296875,33814.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827553391456604,1.0,0.0,0.0,3.8732616901397705,3.8732876777648926,1.001029772851325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.64794921875,0.0,1778.682373046875,1895.4371337890625,0.0,2725.68212890625,0.9555621147155762,1.0,0.0,3.0,1.0,0.0
12395340,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8272709846496582,0.3248578011989593,0.2944999635219574,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.564453125,0.90931236743927,0.434358149766922,0.4125272035598755,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.8219121098518372,0.318120390176773,0.2243208587169647,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8340650200843811,0.3337697684764862,0.3183872401714325,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56463623046875,0.7626421451568604,0.2535236477851867,1.1524864435195925,286.564453125,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.19000244140625,286.5639343261719,1.0,0.5496295094490051,1.0,1.0,0.0,1.0,-2.884472846984864,2.8844661712646484,6.592410954908701e-06,2.184242248535156,1.0,1.0,0.0,143.5493621826172,123.0,39281.70703125,-0.0,2077.33984375,1.0,283.0521545410156,285.44451904296875,294.05474853515625,296.6005859375,293.1499938964844,293.1499938964844,282.75,34752.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346543312072754,1.0,0.0,0.0,3.926605463027954,3.9266321659088135,1.0287925533702946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.5009765625,0.0,1853.189208984375,1895.4371337890625,0.0,2791.81396484375,0.9665839076042176,1.0,0.0,3.0,1.0,0.0
