time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8272709846496582,0.3248578011989593,0.2944999635219574,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.564453125,0.90931236743927,0.434358149766922,0.4125272035598755,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645446777344,0.8219121098518372,0.318120390176773,0.2243208587169647,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8340650200843811,0.3337697684764862,0.3183872401714325,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56463623046875,0.7626421451568604,0.2535236477851867,1.1524864435195925,286.564453125,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.19000244140625,286.5639343261719,1.0,0.5496295094490051,1.0,1.0,0.0,1.0,-2.884472846984864,2.8844661712646484,6.592410954908701e-06,2.184242248535156,1.0,1.0,0.0,143.5493621826172,123.0,39281.70703125,-0.0,2077.33984375,1.0,283.0521545410156,285.44451904296875,294.05474853515625,296.6005859375,293.1499938964844,293.1499938964844,282.75,34752.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346543312072754,1.0,0.0,0.0,3.926605463027954,3.9266321659088135,1.0287925533702946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.5009765625,0.0,1853.189208984375,1895.4371337890625,0.0,2791.81396484375,0.9665839076042176,1.0,0.0,3.0,1.0,0.0
12395460,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8390859365463257,0.3235585689544678,0.2932763397693634,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750915527344,0.9274947047233582,0.4353819787502289,0.4133880138397217,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8339238166809082,0.3172830939292907,0.2236515283584594,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.8466587066650391,0.3331932723522186,0.317713975906372,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37554931640625,0.7742023468017578,0.2524863481521606,1.1470654010772705,286.3750915527344,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1807861328125,286.373779296875,1.0,0.54344642162323,1.0,1.0,0.0,1.0,-2.8759119510650635,2.8759052753448486,6.553519142471487e-06,2.177842378616333,1.0,1.0,0.0,135.59666442871094,111.0,40835.0625,-0.0,2024.02978515625,1.0,282.75604248046875,285.2265319824219,294.1214294433594,296.7865600585937,293.1499938964844,293.1499938964844,282.45001220703125,35254.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504071831703186,1.0,0.0,0.0,3.954888820648194,3.954915761947632,1.0436666570967643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.5751953125,0.0,1893.5238037109373,1895.4371337890625,0.0,2939.084716796875,0.9733132123947144,1.0,0.0,3.0,1.0,0.0
12395520,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8390859365463257,0.3235585689544678,0.2932763397693634,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750915527344,0.9274947047233582,0.4353819787502289,0.4133880138397217,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8339238166809082,0.3172830939292907,0.2236515283584594,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.8466587066650391,0.3331932723522186,0.317713975906372,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37554931640625,0.7742023468017578,0.2524863481521606,1.1470654010772705,286.3750915527344,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1807861328125,286.373779296875,1.0,0.54344642162323,1.0,1.0,0.0,1.0,-2.8759119510650635,2.8759052753448486,6.553519142471487e-06,2.177842378616333,1.0,1.0,0.0,135.59666442871094,111.0,40835.0625,-0.0,2024.02978515625,1.0,282.75604248046875,285.2265319824219,294.1214294433594,296.7865600585937,293.1499938964844,293.1499938964844,282.45001220703125,35254.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504071831703186,1.0,0.0,0.0,3.954888820648194,3.954915761947632,1.0436666570967643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.5751953125,0.0,1893.5238037109373,1895.4371337890625,0.0,2939.084716796875,0.9733132123947144,1.0,0.0,3.0,1.0,0.0
12395580,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8531960248947144,0.3216662108898163,0.2914152145385742,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.948712170124054,0.4357835650444031,0.4135770201683044,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.8482101559638977,0.3159492611885071,0.2225760519504547,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.8618834614753723,0.3321300745010376,0.3165104389190674,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18145751953125,0.7880836725234985,0.2510612607002258,1.1396539211273191,286.1808776855469,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1678771972656,286.1792907714844,1.0,0.5361429452896118,1.0,1.0,0.0,1.0,-2.862256050109864,2.8622496128082275,6.491532985819504e-06,2.167548179626465,1.0,1.0,0.0,126.96824645996094,111.0,42300.16796875,0.0,1959.4344482421875,1.0,282.45703125,285.005859375,294.1571960449219,296.9219055175781,293.1499938964844,293.1499938964844,282.45001220703125,35546.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651521801948547,1.0,0.0,0.0,3.971225738525391,3.971252679824829,1.0523068567636074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.681640625,0.0,1917.0863037109373,1895.4371337890625,0.0,3077.33349609375,0.9771993160247804,1.0,0.0,3.0,1.0,0.0
12395640,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.8538607358932495,0.3215889632701874,0.2913270592689514,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.949658215045929,0.4358009994029999,0.4135744273662567,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.848882257938385,0.3158938884735107,0.2225241363048553,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.8626003861427307,0.3320851325988769,0.316450834274292,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.7887310981750488,0.2510003745555877,1.139305591583252,286.1794738769531,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1673583984375,286.1781311035156,1.0,0.535814642906189,1.0,1.0,0.0,1.0,-2.8615942001342773,2.8615877628326416,6.488527560577495e-06,2.16704535484314,1.0,1.0,0.0,126.59123229980467,99.0,42306.984375,0.0,1956.5196533203125,1.0,282.4559936523437,285.0044860839844,294.1556091308594,296.91845703125,293.1499938964844,293.1499938964844,282.1499938964844,35556.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653336763381958,1.0,0.0,0.0,3.971745491027832,3.9717726707458496,1.0525823199714068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.048828125,0.0,1917.8392333984373,1895.4371337890625,0.0,3079.035888671875,0.9773229956626892,1.0,0.0,3.0,1.0,0.0
12395700,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.8630433082580566,0.3204782009124756,0.2902347445487976,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.962045967578888,0.4358827769756317,0.4135445058345794,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.8581455945968628,0.3150881230831146,0.221876636147499,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.8724491000175476,0.3314160704612732,0.315701812505722,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.7975699305534363,0.2501544952392578,1.1349091529846191,286.0312805175781,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.16033935546875,286.0223388671875,1.0,0.531593918800354,1.0,1.0,0.0,1.0,-2.85328221321106,2.853275775909424,6.450904038501903e-06,2.1607580184936523,1.0,1.0,0.0,121.72476196289062,99.0,43557.61328125,0.0,1919.38330078125,1.0,282.1935119628906,284.8274841308594,294.1942749023437,297.0808410644531,293.1499938964844,293.1499938964844,282.1499938964844,35657.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743607401847839,1.0,0.0,0.0,3.977408409118652,3.97743558883667,1.0555860399108496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.896484375,0.0,1926.0543212890625,1895.4371337890625,0.0,3163.7119140625,0.9786699414253236,1.0,0.0,3.0,1.0,0.0
12395760,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.8732406497001648,0.3192640841007232,0.288983941078186,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.9744675159454346,0.4358614683151245,0.4133554995059967,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.8684656620025635,0.3141931295394897,0.2211286872625351,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8833631277084351,0.330656349658966,0.3148210644721985,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.807197093963623,0.2492281943559646,1.1299915313720703,285.98175048828125,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1527099609375,285.9804382324219,1.0,0.5271251201629639,1.0,1.0,0.0,1.0,-2.8436827659606934,2.8436763286590576,6.407589808077319e-06,2.1534974575042725,1.0,1.0,0.0,116.7771987915039,87.0,43710.29296875,0.0,1880.0140380859373,1.0,282.1555480957031,284.7817077636719,294.1828918457031,297.03277587890625,293.1499938964844,293.1499938964844,281.8500061035156,35735.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780925869941711,1.0,0.0,0.0,3.9817726612091056,3.981800079345703,1.057903887158318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.4560546875,0.0,1932.4017333984373,1895.4371337890625,0.0,3198.702392578125,0.9797080159187316,1.0,0.0,3.0,1.0,0.0
12395820,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.898652970790863,0.3167089521884918,0.2863959074020386,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.9990000128746032,0.4356709718704223,0.4125770032405853,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.894212007522583,0.3122864663600921,0.2195637822151184,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.9104605913162231,0.3290049731731415,0.3129477202892303,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.828990638256073,0.2472579628229141,1.119638442993164,285.7828674316406,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1376037597656,285.7813415527344,1.0,0.5176239609718323,1.0,1.0,0.0,1.0,-2.822729110717773,2.822722911834717,6.313731319096405e-06,2.1377322673797607,1.0,1.0,0.0,106.50602722167967,75.0,45051.09375,0.0,1797.7122802734375,1.0,281.8558349609375,284.5586853027344,294.2113647460937,297.1436767578125,293.1499938964844,293.1499938964844,281.54998779296875,35843.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891631960868835,1.0,0.0,0.0,3.9877359867095934,3.987763404846192,1.061074954122887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.57275390625,0.0,1941.0968017578125,1895.4371337890625,0.0,3302.381103515625,0.9811263680458068,1.0,0.0,3.0,1.0,0.0
12395880,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.898652970790863,0.3167089521884918,0.2863959074020386,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.9990000128746032,0.4356709718704223,0.4125770032405853,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.894212007522583,0.3122864663600921,0.2195637822151184,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.9104605913162231,0.3290049731731415,0.3129477202892303,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.828990638256073,0.2472579628229141,1.119638442993164,285.7828674316406,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1376037597656,285.7813415527344,1.0,0.5176239609718323,1.0,1.0,0.0,1.0,-2.822729110717773,2.822722911834717,6.313731319096405e-06,2.1377322673797607,1.0,1.0,0.0,106.50602722167967,75.0,45051.09375,0.0,1797.7122802734375,1.0,281.8558349609375,284.5586853027344,294.2113647460937,297.1436767578125,293.1499938964844,293.1499938964844,281.54998779296875,35843.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891631960868835,1.0,0.0,0.0,3.9877359867095934,3.987763404846192,1.061074954122887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.57275390625,0.0,1941.0968017578125,1895.4371337890625,0.0,3302.381103515625,0.9811263680458068,1.0,0.0,3.0,1.0,0.0
12395940,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.9199212789535522,0.3138500452041626,0.2836834192276001,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.9990000128746032,0.4372588694095611,0.3846870064735412,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.9155389666557312,0.3101032376289367,0.21791672706604,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.934371292591095,0.327065110206604,0.3109496235847473,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.8458133339881897,0.2450424879789352,1.1088358163833618,285.5611877441406,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1307373046875,285.5592346191406,1.0,0.5060954689979553,1.0,1.0,0.0,1.0,-2.778621196746826,2.778614997863769,6.115922587923706e-06,2.1033682823181152,1.0,1.0,0.0,98.28597259521484,63.0,46092.1171875,0.0,1685.2020263671875,1.0,281.55584716796875,284.3187561035156,294.24029541015625,297.2423400878906,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987168073654175,1.0,0.0,0.0,3.991278648376465,3.9913063049316406,1.0629611324475263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.595703125,0.0,1946.27490234375,1895.4371337890625,0.0,3391.619873046875,0.9819689989089966,1.0,0.0,3.0,1.0,0.0
12396000,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.9199212789535522,0.3138500452041626,0.2836834192276001,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56121826171875,0.9990000128746032,0.4372588694095611,0.3846870064735412,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.9155389666557312,0.3101032376289367,0.21791672706604,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.934371292591095,0.327065110206604,0.3109496235847473,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.8458133339881897,0.2450424879789352,1.1088358163833618,285.5611877441406,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1307373046875,285.5592346191406,1.0,0.5060954689979553,1.0,1.0,0.0,1.0,-2.778621196746826,2.778614997863769,6.115922587923706e-06,2.1033682823181152,1.0,1.0,0.0,98.28597259521484,63.0,46092.1171875,0.0,1685.2020263671875,1.0,281.55584716796875,284.3187561035156,294.24029541015625,297.2423400878906,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987168073654175,1.0,0.0,0.0,3.991278648376465,3.9913063049316406,1.0629611324475263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.595703125,0.0,1946.27490234375,1895.4371337890625,0.0,3391.619873046875,0.9819689989089966,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.9372401237487792,0.3110855519771576,0.2811515927314758,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9990000128746032,0.4412885904312134,0.3633796274662018,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.9334102869033812,0.3079623579978943,0.2163703143596649,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.9524837136268616,0.3251309096813202,0.3090512454509735,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.8590792417526245,0.2429509311914444,1.098973512649536,285.33612060546875,284.95001220703125,295.6611022949219,291.23876953125,295.6595764160156,297.1376953125,285.3318176269531,1.0,0.4942783117294311,1.0,1.0,0.0,1.0,-2.724287986755371,2.7242822647094727,5.881554443476489e-06,2.063430070877075,1.0,1.0,0.0,91.8138427734375,63.0,46978.1875,0.0,1581.27392578125,1.0,281.2598571777344,284.0775451660156,294.2722473144531,297.342529296875,293.1499938964844,293.1499938964844,281.25,35940.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063553810119628,1.0,0.0,0.0,3.993163585662842,3.99319100379944,1.0639653282851214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.2578125,0.0,1949.033447265625,1895.4371337890625,0.0,3462.75,0.9824172258377076,1.0,0.0,3.0,1.0,0.0
12396120,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.9408372044563292,0.3106784522533417,0.2807368636131286,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3257751464844,0.9990000128746032,0.4421184659004211,0.3592374622821808,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.9371297955513,0.3076451122760772,0.2161147743463516,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260498046875,0.9560784101486206,0.3248418569564819,0.3087347745895386,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.8619210720062256,0.2426407784223556,1.097380757331848,285.32568359375,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.13995361328125,285.3222351074219,1.0,0.4923941195011139,1.0,1.0,0.0,1.0,-2.716209650039673,2.7162039279937744,5.846712156198919e-06,2.057304859161377,1.0,1.0,0.0,90.6783218383789,81.0,46925.40234375,0.0,1564.4847412109375,1.0,281.2560119628906,284.0689392089844,294.2677917480469,297.325927734375,293.1499938964844,293.1499938964844,280.95001220703125,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061384201049804,1.0,0.0,0.0,3.9933807849884033,3.993408203125,1.064081061485922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.3857421875,0.0,1949.3515625,1895.4371337890625,0.0,3460.732666015625,0.9824689030647278,1.0,0.0,3.0,1.0,0.0
12396180,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9401033520698548,0.3074170351028442,0.2778061032295227,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9990000128746032,0.4473208487033844,0.3562139272689819,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9372128248214722,0.305120050907135,0.2143451422452926,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9565396308898926,0.3225356340408325,0.3065503537654876,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8615086674690247,0.2402610629796981,1.0865709781646729,285.10845947265625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.1539611816406,285.1072998046875,1.0,0.488772451877594,1.0,1.0,0.0,1.0,-2.6912553310394287,2.6912496089935303,5.738250820286339e-06,2.037661075592041,1.0,1.0,0.0,89.0315933227539,99.0,48085.3359375,0.0,1521.7733154296875,1.0,280.9557800292969,283.8349304199219,294.30078125,297.4195251464844,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124557375907898,1.0,0.0,0.0,3.994631052017212,3.9946584701538086,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.02392578125,0.0,1951.18310546875,1895.4371337890625,0.0,3519.380126953125,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396240,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9401033520698548,0.3074170351028442,0.2778061032295227,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9990000128746032,0.4473208487033844,0.3562139272689819,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9372128248214722,0.305120050907135,0.2143451422452926,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9565396308898926,0.3225356340408325,0.3065503537654876,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8615086674690247,0.2402610629796981,1.0865709781646729,285.10845947265625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.1539611816406,285.1072998046875,1.0,0.488772451877594,1.0,1.0,0.0,1.0,-2.6912553310394287,2.6912496089935303,5.738250820286339e-06,2.037661075592041,1.0,1.0,0.0,89.0315933227539,99.0,48085.3359375,0.0,1521.7733154296875,1.0,280.9557800292969,283.8349304199219,294.30078125,297.4195251464844,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124557375907898,1.0,0.0,0.0,3.994631052017212,3.9946584701538086,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.02392578125,0.0,1951.18310546875,1895.4371337890625,0.0,3519.380126953125,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396300,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9313377141952516,0.3058143854141235,0.2764471173286438,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.4484708309173584,0.3631742894649505,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9288375377655028,0.303879827260971,0.2135351449251175,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.94869863986969,0.3213950097560882,0.3055483698844909,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8547797203063965,0.2390882074832916,1.081641674041748,284.9621276855469,284.95001220703125,295.7815246582031,291.3003234863281,295.7799987792969,297.1535949707031,284.9526062011719,1.0,0.4896682500839233,1.0,1.0,0.0,1.0,-2.689873695373535,2.6898679733276367,5.7320048654219136e-06,2.036441802978516,0.9998546838760376,0.9998546838760376,0.0,90.30438232421876,99.0,49313.24609375,0.0,1525.6885986328125,1.0,280.6925964355469,283.6587219238281,294.34521484375,297.5865173339844,293.1499938964844,293.1499938964844,280.6499938964844,35975.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918228805065155,1.0,0.0,0.0,3.995039463043213,3.9950668811798096,1.064965204022883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.90380859375,0.0,1951.79150390625,1895.4371337890625,0.0,3572.803466796875,0.9828627109527588,1.0,0.0,3.0,1.0,0.0
12396360,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9183139801025392,0.3041826486587524,0.2750442624092102,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.4483826458454132,0.3746664226055145,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.916304051876068,0.3026153147220611,0.2127051502466201,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.936360239982605,0.3202244639396667,0.3045195937156677,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8449846506118774,0.2378802895545959,1.076635718345642,284.92138671875,284.95001220703125,295.8183288574219,291.3193359375,295.8168029785156,297.14617919921875,284.9214172363281,1.0,0.4920279085636139,1.0,1.0,0.0,1.0,-2.693739652633667,2.693733930587769,5.748220246459823e-06,2.039235591888428,0.9992035031318665,0.9992035031318665,0.0,92.72274017333984,117.0,49568.25390625,0.0,1542.205078125,1.0,280.6554260253906,283.6219787597656,294.3445739746094,297.546875,293.1499938964844,293.1499938964844,280.3500061035156,36003.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91994971036911,1.0,0.0,0.0,3.994801998138428,3.994829416275024,1.064838556885661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.81982421875,0.0,1951.7066650390625,1895.4371337890625,0.0,3588.6943359375,0.9828232526779176,1.0,0.0,3.0,1.0,0.0
12396420,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8950771689414978,0.3016980290412903,0.2730187475681305,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.44573774933815,0.3993726372718811,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.893853485584259,0.3006497621536255,0.2115038335323333,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.9118183851242064,0.3183928430080414,0.3030217289924621,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.8264359831809998,0.2359493374824524,1.0691205263137815,284.7579650878906,284.95001220703125,295.8760986328125,291.34930419921875,295.87457275390625,297.1183776855469,284.7567443847656,1.0,0.4981709122657776,1.0,1.0,0.0,1.0,-2.708712816238404,2.708706855773926,5.811991286464036e-06,2.050420999526977,0.9957444071769714,0.9957444071769714,0.0,98.44342803955078,117.0,51130.984375,0.0,1589.7574462890625,1.0,280.3637084960937,283.4283142089844,294.3931579589844,297.7061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36101.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928538739681244,1.0,0.0,0.0,3.992037773132324,3.992065191268921,1.0633654028424644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.09619140625,0.0,1948.8660888671875,1895.4371337890625,0.0,3667.73974609375,0.98224538564682,1.0,0.0,3.0,1.0,0.0
12396480,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.8884106874465942,0.3010697364807129,0.2724757790565491,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.9990000128746032,0.4445073008537292,0.4073569476604461,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.8873324990272522,0.3001426458358764,0.2111755609512329,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9048213958740234,0.3179172873497009,0.3026112914085388,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.8208554983139038,0.2354282587766647,1.0670300722122192,284.7568664550781,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.10888671875,284.7576904296875,1.0,0.5002860426902771,1.0,1.0,0.0,1.0,-2.714253664016724,2.714247941970825,5.835723186464747e-06,2.0545811653137207,0.9951764345169068,0.9951764345169068,0.0,100.3924789428711,120.0,51264.578125,0.0,1606.7044677734375,1.0,280.3558654785156,283.4261169433594,294.3905639648437,297.6939392089844,293.1499938964844,293.1499938964844,280.04998779296875,36114.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290937185287476,1.0,0.0,0.0,3.990950107574463,3.990977764129639,1.0627861684042728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.3134765625,0.0,1947.5418701171875,1895.4371337890625,0.0,3672.83154296875,0.9820141792297364,1.0,0.0,3.0,1.0,0.0
12396540,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.8531385660171509,0.2978053987026214,0.2700656056404114,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9761943221092224,0.4380690157413482,0.4167943894863128,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.8527252078056335,0.2975271344184875,0.2097373753786087,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.8690885901451111,0.3154539465904236,0.300809770822525,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7883692979812622,0.2327327728271484,1.0574966669082642,284.5783386230469,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0619506835937,284.5752868652344,1.0,0.5050879716873169,1.0,1.0,0.0,1.0,-2.700405597686768,2.700399875640869,5.779902949143434e-06,2.04583477973938,0.9887603521347046,0.9887603521347046,0.0,111.05716705322266,123.0,52568.55859375,0.0,1640.2039794921875,1.0,280.05596923828125,283.2164001464844,294.4321594238281,297.833984375,293.1499938964844,293.1499938964844,279.75,36254.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939093291759491,1.0,0.0,0.0,3.982155799865722,3.9821832180023193,1.0581073865978396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.248046875,0.0,1937.1361083984373,1895.4371337890625,0.0,3764.197265625,0.9801020622253418,1.0,0.0,3.0,1.0,0.0
12396600,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.8531385660171509,0.2978053987026214,0.2700656056404114,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9761943221092224,0.4380690157413482,0.4167943894863128,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.8527252078056335,0.2975271344184875,0.2097373753786087,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.8690885901451111,0.3154539465904236,0.300809770822525,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7883692979812622,0.2327327728271484,1.0574966669082642,284.5783386230469,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0619506835937,284.5752868652344,1.0,0.5050879716873169,1.0,1.0,0.0,1.0,-2.700405597686768,2.700399875640869,5.779902949143434e-06,2.04583477973938,0.9887603521347046,0.9887603521347046,0.0,111.05716705322266,123.0,52568.55859375,0.0,1640.2039794921875,1.0,280.05596923828125,283.2164001464844,294.4321594238281,297.833984375,293.1499938964844,293.1499938964844,279.75,36254.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939093291759491,1.0,0.0,0.0,3.982155799865722,3.9821832180023193,1.0581073865978396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.248046875,0.0,1937.1361083984373,1895.4371337890625,0.0,3764.197265625,0.9801020622253418,1.0,0.0,3.0,1.0,0.0
12396660,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.8320533633232117,0.2942470908164978,0.2672281861305237,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37091064453125,0.9509568214416504,0.4344580769538879,0.4131271541118622,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.8322863578796387,0.2947015166282654,0.2080311924219131,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37115478515625,0.8477964401245117,0.312780350446701,0.2986449003219604,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.76748126745224,0.2298590987920761,1.0462400913238523,284.3709716796875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0353698730469,284.3695068359375,1.0,0.5075069665908813,1.0,1.0,0.0,1.0,-2.681396722793579,2.6813910007476807,5.696404059563065e-06,2.0302541255950928,0.9793089628219604,0.9793089628219604,0.0,118.34825134277344,111.0,53674.5234375,0.0,1642.059326171875,1.0,279.755859375,282.9923400878906,294.4619140625,297.9343566894531,293.1499938964844,293.1499938964844,279.45001220703125,36442.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471375346183776,1.0,0.0,0.0,3.96649980545044,3.966526985168457,1.0498038136574903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.68798828125,0.0,1918.2215576171875,1895.4371337890625,0.0,3837.138671875,0.9766715168952942,1.0,0.0,3.0,1.0,0.0
12396720,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.8320533633232117,0.2942470908164978,0.2672281861305237,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.37091064453125,0.9509568214416504,0.4344580769538879,0.4131271541118622,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712158203125,0.8322863578796387,0.2947015166282654,0.2080311924219131,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37115478515625,0.8477964401245117,0.312780350446701,0.2986449003219604,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.76748126745224,0.2298590987920761,1.0462400913238523,284.3709716796875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0353698730469,284.3695068359375,1.0,0.5075069665908813,1.0,1.0,0.0,1.0,-2.681396722793579,2.6813910007476807,5.696404059563065e-06,2.0302541255950928,0.9793089628219604,0.9793089628219604,0.0,118.34825134277344,111.0,53674.5234375,0.0,1642.059326171875,1.0,279.755859375,282.9923400878906,294.4619140625,297.9343566894531,293.1499938964844,293.1499938964844,279.45001220703125,36442.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471375346183776,1.0,0.0,0.0,3.96649980545044,3.966526985168457,1.0498038136574903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.68798828125,0.0,1918.2215576171875,1895.4371337890625,0.0,3837.138671875,0.9766715168952942,1.0,0.0,3.0,1.0,0.0
12396780,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670837402344,0.8263830542564392,0.2905957400798797,0.2640197575092315,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1667175292969,0.9453884959220886,0.4320274889469147,0.4107050895690918,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16705322265625,0.8272497057914734,0.2917730212211609,0.2060428857803344,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669921875,0.8428049087524414,0.3099867701530456,0.2960862815380096,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.7618173956871033,0.2269305437803268,1.033397912979126,284.16680908203125,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0173034667969,284.16522216796875,1.0,0.5035656094551086,1.0,1.0,0.0,1.0,-2.65373158454895,2.653725862503052,5.579313437920064e-06,2.0092315673828125,0.9671712517738342,0.9671712517738342,0.0,118.49608612060548,99.0,54637.87109375,0.0,1603.335693359375,1.0,279.4561767578125,282.7705383300781,294.4922790527344,298.0267639160156,293.1499938964844,293.1499938964844,279.1499938964844,36665.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533944129943848,1.0,0.0,0.0,3.942731380462648,3.942758321762085,1.0372600627306383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.90234375,0.0,1889.2618408203125,1895.4371337890625,0.0,3893.489501953125,0.971436619758606,1.0,0.0,3.0,1.0,0.0
12396840,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670837402344,0.8263830542564392,0.2905957400798797,0.2640197575092315,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1667175292969,0.9453884959220886,0.4320274889469147,0.4107050895690918,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16705322265625,0.8272497057914734,0.2917730212211609,0.2060428857803344,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669921875,0.8428049087524414,0.3099867701530456,0.2960862815380096,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.7618173956871033,0.2269305437803268,1.033397912979126,284.16680908203125,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0173034667969,284.16522216796875,1.0,0.5035656094551086,1.0,1.0,0.0,1.0,-2.65373158454895,2.653725862503052,5.579313437920064e-06,2.0092315673828125,0.9671712517738342,0.9671712517738342,0.0,118.49608612060548,99.0,54637.87109375,0.0,1603.335693359375,1.0,279.4561767578125,282.7705383300781,294.4922790527344,298.0267639160156,293.1499938964844,293.1499938964844,279.1499938964844,36665.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533944129943848,1.0,0.0,0.0,3.942731380462648,3.942758321762085,1.0372600627306383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.90234375,0.0,1889.2618408203125,1895.4371337890625,0.0,3893.489501953125,0.971436619758606,1.0,0.0,3.0,1.0,0.0
12396900,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.8277091383934021,0.2888000607490539,0.2623826563358307,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0144958496094,0.948520302772522,0.4309971630573272,0.4096686542034149,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168151855469,0.8288818001747131,0.290324717760086,0.2050078362226486,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.8446332216262817,0.3085956573486328,0.2947399616241455,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.763054370880127,0.2254919856786728,1.0267239809036257,284.0149841308594,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.01025390625,284.0046081542969,1.0,0.5002651810646057,1.0,1.0,0.0,1.0,-2.639634847640991,2.639629364013672,5.520072136278031e-06,1.998496651649475,0.959476113319397,0.959476113319397,0.0,116.46324157714844,99.0,55583.33984375,0.0,1574.3837890625,1.0,279.1942749023437,282.59344482421875,294.5302124023437,298.1786499023437,293.1499938964844,293.1499938964844,279.1499938964844,36801.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581714272499084,1.0,0.0,0.0,3.9274964332580566,3.927523374557495,1.0292594652128173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.38134765625,0.0,1870.8223876953125,1895.4371337890625,0.0,3936.26904296875,0.9680531620979308,1.0,0.0,3.0,1.0,0.0
12396960,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96405029296875,0.8306716680526733,0.2869814932346344,0.2606421709060669,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9637756347656,0.9539200067520142,0.4299795031547546,0.4085789918899536,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96405029296875,0.8321725726127625,0.2888501584529876,0.2039016783237457,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.8482165336608887,0.3071744740009308,0.2932981252670288,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9643249511719,0.7659333348274231,0.2240426540374755,1.019738793373108,283.9638366699219,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0033264160156,283.9625244140625,1.0,0.4963032305240631,1.0,1.0,0.0,1.0,-2.6247758865356445,2.6247706413269043,5.457980932987994e-06,1.987186074256897,0.9523399472236632,0.9523399472236632,0.0,113.60135650634766,87.0,55516.1875,0.0,1540.950927734375,1.0,279.1558837890625,282.5517578125,294.5258483886719,298.1170654296875,293.1499938964844,293.1499938964844,278.8500061035156,36928.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958564817905426,1.0,0.0,0.0,3.9093575477600098,3.909384489059448,1.0197743449680274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.84765625,0.0,1848.7542724609373,1895.4371337890625,0.0,3939.782470703125,0.9640689492225648,1.0,0.0,3.0,1.0,0.0
12397020,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.8419579863548279,0.2834231257438659,0.257201611995697,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669372558594,0.9708430767059326,0.4280531704425812,0.4064940512180328,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.8441510200500488,0.2859579622745514,0.2016938477754593,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76715087890625,0.8611411452293396,0.3043712079524994,0.2903990447521209,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674865722656,0.7770060896873474,0.2212147712707519,1.0057960748672483,283.7669982910156,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9917907714844,283.7658386230469,1.0,0.487010657787323,1.0,1.0,0.0,1.0,-2.5952401161193848,2.5952348709106445,5.335561127139954e-06,1.9646787643432613,0.9349234700202942,0.9349234700202942,0.0,105.89395904541016,75.0,56306.58984375,0.0,1466.5904541015625,1.0,278.8565979003906,282.3404235839844,294.5602111816406,298.2033386230469,293.1499938964844,293.1499938964844,278.54998779296875,37237.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628859162330629,1.0,0.0,0.0,3.8646416664123535,3.864668130874634,9.965790468413616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.697265625,0.0,1795.1405029296875,1895.4371337890625,0.0,3978.269287109375,0.954191505908966,1.0,0.0,3.0,1.0,0.0
12397080,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.8419579863548279,0.2834231257438659,0.257201611995697,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7669372558594,0.9708430767059326,0.4280531704425812,0.4064940512180328,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672119140625,0.8441510200500488,0.2859579622745514,0.2016938477754593,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76715087890625,0.8611411452293396,0.3043712079524994,0.2903990447521209,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674865722656,0.7770060896873474,0.2212147712707519,1.0057960748672483,283.7669982910156,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9917907714844,283.7658386230469,1.0,0.487010657787323,1.0,1.0,0.0,1.0,-2.5952401161193848,2.5952348709106445,5.335561127139954e-06,1.9646787643432613,0.9349234700202942,0.9349234700202942,0.0,105.89395904541016,75.0,56306.58984375,0.0,1466.5904541015625,1.0,278.8565979003906,282.3404235839844,294.5602111816406,298.2033386230469,293.1499938964844,293.1499938964844,278.54998779296875,37237.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628859162330629,1.0,0.0,0.0,3.8646416664123535,3.864668130874634,9.965790468413616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.697265625,0.0,1795.1405029296875,1895.4371337890625,0.0,3978.269287109375,0.954191505908966,1.0,0.0,3.0,1.0,0.0
12397140,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5773010253906,0.8605456352233887,0.279939591884613,0.2537649869918823,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.9925190210342408,0.4261847734451294,0.4044093489646911,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.8635647296905518,0.2831215858459472,0.1994732022285461,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.8819119334220886,0.3016030490398407,0.2874634563922882,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5774841308594,0.7950558066368103,0.2184623628854751,0.9918700456619264,283.5771179199219,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9822692871094,283.5763244628906,1.0,0.476461797952652,1.0,1.0,0.0,1.0,-2.565670967102051,2.5656657218933105,5.214375960349571e-06,1.942127585411072,0.9150233268737792,0.9150233268737792,0.0,96.54297637939452,63.0,57010.234375,0.0,1386.5595703125,1.0,278.55694580078125,282.1375732421875,294.5956115722656,298.2856750488281,293.1499938964844,293.1499938964844,278.25,37601.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665501713752748,1.0,0.0,0.0,3.80650806427002,3.8065338134765625,9.66822540249268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.470703125,0.0,1726.8563232421875,1895.4371337890625,0.0,4010.755126953125,0.9413615465164183,1.0,0.0,3.0,1.0,0.0
12397200,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5773010253906,0.8605456352233887,0.279939591884613,0.2537649869918823,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5770874023437,0.9925190210342408,0.4261847734451294,0.4044093489646911,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772705078125,0.8635647296905518,0.2831215858459472,0.1994732022285461,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5772399902344,0.8819119334220886,0.3016030490398407,0.2874634563922882,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5774841308594,0.7950558066368103,0.2184623628854751,0.9918700456619264,283.5771179199219,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9822692871094,283.5763244628906,1.0,0.476461797952652,1.0,1.0,0.0,1.0,-2.565670967102051,2.5656657218933105,5.214375960349571e-06,1.942127585411072,0.9150233268737792,0.9150233268737792,0.0,96.54297637939452,63.0,57010.234375,0.0,1386.5595703125,1.0,278.55694580078125,282.1375732421875,294.5956115722656,298.2856750488281,293.1499938964844,293.1499938964844,278.25,37601.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665501713752748,1.0,0.0,0.0,3.80650806427002,3.8065338134765625,9.66822540249268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.470703125,0.0,1726.8563232421875,1895.4371337890625,0.0,4010.755126953125,0.9413615465164183,1.0,0.0,3.0,1.0,0.0
