time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3689880371094,0.8768725395202637,0.2764088213443756,0.2504168152809143,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685302734375,0.9990000128746032,0.4261647462844848,0.3890071213245392,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3689270019531,0.8807761669158936,0.280260294675827,0.1973312944173813,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.36871337890625,0.900061845779419,0.2987721562385559,0.2846025228500366,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36993408203125,0.8102959990501404,0.2156880646944046,0.9784578680992126,283.3681335449219,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9779357910156,283.3635559082031,1.0,0.4640223383903503,1.0,1.0,0.0,1.0,-2.5145487785339355,2.5145437717437744,5.001023964723572e-06,1.8993788957595823,0.8923313021659851,0.8923313021659851,0.0,88.3390121459961,51.0,57176.0859375,0.0,1289.6678466796875,1.0,278.2572937011719,281.9213562011719,294.6292419433594,298.3488464355469,293.1499938964844,293.1499938964844,278.54998779296875,38044.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693158268928528,1.0,0.0,0.0,3.732231855392456,3.7322568893432617,9.294595315623156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.03564453125,0.0,1642.2359619140625,1895.4371337890625,0.0,4035.17919921875,0.9250046610832214,1.0,0.0,3.0,1.0,0.0
12397320,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3689880371094,0.8768725395202637,0.2764088213443756,0.2504168152809143,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685302734375,0.9990000128746032,0.4261647462844848,0.3890071213245392,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3689270019531,0.8807761669158936,0.280260294675827,0.1973312944173813,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.36871337890625,0.900061845779419,0.2987721562385559,0.2846025228500366,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.36993408203125,0.8102959990501404,0.2156880646944046,0.9784578680992126,283.3681335449219,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9779357910156,283.3635559082031,1.0,0.4640223383903503,1.0,1.0,0.0,1.0,-2.5145487785339355,2.5145437717437744,5.001023964723572e-06,1.8993788957595823,0.8923313021659851,0.8923313021659851,0.0,88.3390121459961,51.0,57176.0859375,0.0,1289.6678466796875,1.0,278.2572937011719,281.9213562011719,294.6292419433594,298.3488464355469,293.1499938964844,293.1499938964844,278.54998779296875,38044.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693158268928528,1.0,0.0,0.0,3.732231855392456,3.7322568893432617,9.294595315623156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.03564453125,0.0,1642.2359619140625,1895.4371337890625,0.0,4035.17919921875,0.9250046610832214,1.0,0.0,3.0,1.0,0.0
12397380,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.9011807441711426,0.2744728326797485,0.2479448914527893,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.9990000128746032,0.4310855865478515,0.3555923700332641,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.9058108925819396,0.2786413133144378,0.1957081258296966,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647277832031,0.9279218316078186,0.2970739901065826,0.2823579907417297,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56427001953125,0.8306067585945129,0.2138496488332748,0.9674723744392396,283.56494140625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0025329589844,283.56640625,1.0,0.4499238133430481,1.0,1.0,0.0,1.0,-2.46005916595459,2.4600541591644287,4.793970219907351e-06,1.8620140552520752,0.8754482269287109,0.8754482269287109,0.0,79.8270263671875,54.0,55271.02734375,0.0,1184.6158447265625,1.0,278.54254150390625,282.1552429199219,294.60205078125,298.1247863769531,293.1499938964844,293.1499938964844,278.8500061035156,38110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528087973594666,1.0,0.0,0.0,3.6528518199920654,3.652876138687134,8.903430739337637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.68359375,0.0,1552.1494140625,1895.4371337890625,0.0,3888.23046875,0.907375693321228,1.0,0.0,3.0,1.0,0.0
12397440,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.9011807441711426,0.2744728326797485,0.2479448914527893,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.9990000128746032,0.4310855865478515,0.3555923700332641,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.9058108925819396,0.2786413133144378,0.1957081258296966,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5647277832031,0.9279218316078186,0.2970739901065826,0.2823579907417297,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56427001953125,0.8306067585945129,0.2138496488332748,0.9674723744392396,283.56494140625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0025329589844,283.56640625,1.0,0.4499238133430481,1.0,1.0,0.0,1.0,-2.46005916595459,2.4600541591644287,4.793970219907351e-06,1.8620140552520752,0.8754482269287109,0.8754482269287109,0.0,79.8270263671875,54.0,55271.02734375,0.0,1184.6158447265625,1.0,278.54254150390625,282.1552429199219,294.60205078125,298.1247863769531,293.1499938964844,293.1499938964844,278.8500061035156,38110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528087973594666,1.0,0.0,0.0,3.6528518199920654,3.652876138687134,8.903430739337637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.68359375,0.0,1552.1494140625,1895.4371337890625,0.0,3888.23046875,0.907375693321228,1.0,0.0,3.0,1.0,0.0
12397500,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71343994140625,0.913002073764801,0.2740743458271026,0.2473183423280716,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71551513671875,0.9990000128746032,0.4356102645397186,0.3420647382736206,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71356201171875,0.9182708263397216,0.2783017456531524,0.1952848583459854,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.714111328125,0.9411528706550598,0.2966929376125335,0.2817450761795044,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7108764648437,0.8398200273513794,0.213354155421257,0.9641007781028748,283.7155456542969,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0285339355469,283.72821044921875,1.0,0.4446979463100433,1.0,1.0,0.0,1.0,-2.4377362728118896,2.437731504440308,4.706826985056978e-06,1.8447469472885127,0.8686487674713135,0.8686487674713135,0.0,76.45797729492188,54.0,53882.0234375,0.0,1144.6217041015625,1.0,278.7982482910156,282.3402709960937,294.59283447265625,297.9620666503906,293.1499938964844,293.1499938964844,278.8500061035156,38068.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942102074623108,1.0,0.0,0.0,3.61374306678772,3.613767147064209,8.713805073057301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.0302734375,0.0,1508.5299072265625,1895.4371337890625,0.0,3791.540771484375,0.8986920118331909,1.0,0.0,3.0,1.0,0.0
12397560,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862854003906,0.92484450340271,0.2739709615707397,0.2470541894435882,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7867736816406,0.9990000128746032,0.4407495856285095,0.3304418921470642,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.78631591796875,0.930345058441162,0.2782174944877624,0.1951000839471817,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7864685058594,0.9530041813850404,0.2965831160545349,0.2814603745937347,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.8485615849494934,0.2131236642599105,0.9621820449829102,283.78680419921875,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.059814453125,283.7901611328125,1.0,0.4404161870479584,1.0,1.0,0.0,1.0,-2.4205756187438965,2.4205710887908936,4.640518000087468e-06,1.8315364122390747,0.8616559505462646,0.8616559505462646,0.0,73.72704315185547,72.0,53463.65625,0.0,1113.751220703125,1.0,278.8417663574219,282.40869140625,294.6322631835937,298.0201721191406,293.1499938964844,293.1499938964844,279.1499938964844,38011.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357472658157348,1.0,0.0,0.0,3.576744079589844,3.576767683029175,8.536287623428507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.8642578125,0.0,1467.9317626953125,1895.4371337890625,0.0,3733.705810546875,0.890387773513794,1.0,0.0,3.0,1.0,0.0
12397620,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.9281013011932372,0.2742421925067901,0.2471335083246231,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.9990000128746032,0.4504388570785522,0.3275793790817261,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.9336974620819092,0.2785860300064087,0.1952082365751266,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9561381340026855,0.2969231605529785,0.281576544046402,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.045166015625,0.850813090801239,0.2132410109043121,0.9617321491241456,284.04718017578125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1221618652344,284.0533142089844,1.0,0.4401149153709411,1.0,1.0,0.0,1.0,-2.41692328453064,2.4169185161590576,4.6253840082499664e-06,1.828132390975952,0.8515671491622925,0.8515671491622925,0.0,73.0590591430664,90.0,52230.50390625,0.0,1106.8914794921875,1.0,279.1406555175781,282.68914794921875,294.6810302734375,297.9752502441406,293.1499938964844,293.1499938964844,279.45001220703125,37759.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211069941520692,1.0,0.0,0.0,3.5094313621521,3.5094542503356934,8.218012226279825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.5615234375,0.0,1394.9876708984375,1895.4371337890625,0.0,3599.37109375,0.8752812147140503,1.0,0.0,3.0,1.0,0.0
12397680,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.9281013011932372,0.2742421925067901,0.2471335083246231,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.04705810546875,0.9990000128746032,0.4504388570785522,0.3275793790817261,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0463256835937,0.9336974620819092,0.2785860300064087,0.1952082365751266,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.04656982421875,0.9561381340026855,0.2969231605529785,0.281576544046402,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.045166015625,0.850813090801239,0.2132410109043121,0.9617321491241456,284.04718017578125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1221618652344,284.0533142089844,1.0,0.4401149153709411,1.0,1.0,0.0,1.0,-2.41692328453064,2.4169185161590576,4.6253840082499664e-06,1.828132390975952,0.8515671491622925,0.8515671491622925,0.0,73.0590591430664,90.0,52230.50390625,0.0,1106.8914794921875,1.0,279.1406555175781,282.68914794921875,294.6810302734375,297.9752502441406,293.1499938964844,293.1499938964844,279.45001220703125,37759.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211069941520692,1.0,0.0,0.0,3.5094313621521,3.5094542503356934,8.218012226279825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.5615234375,0.0,1394.9876708984375,1895.4371337890625,0.0,3599.37109375,0.8752812147140503,1.0,0.0,3.0,1.0,0.0
12397740,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.9124764204025269,0.2749395072460174,0.2477767914533615,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.9990000128746032,0.4567992091178894,0.3432238698005676,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.9181532263755798,0.2795886099338531,0.1958814412355423,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.9408471584320068,0.2978959083557129,0.2824591696262359,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.839104413986206,0.2139256745576858,0.9647513031959534,284.340087890625,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.1660461425781,284.34747314453125,1.0,0.4467219114303589,1.0,1.0,0.0,1.0,-2.4419703483581543,2.4419655799865723,4.720976903627161e-06,1.8467717170715328,0.8456245064735413,0.8456245064735413,0.0,76.76905059814453,108.0,51465.5859375,0.0,1150.822021484375,1.0,279.4400329589844,282.98883056640625,294.7357177734375,297.972412109375,293.1499938964844,293.1499938964844,279.75,37368.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100022912025452,1.0,0.0,0.0,3.456526517868042,3.456548929214477,7.972106459419592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.998046875,0.0,1338.077392578125,1895.4371337890625,0.0,3496.625244140625,0.8632757663726807,1.0,0.0,3.0,1.0,0.0
12397800,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.9124764204025269,0.2749395072460174,0.2477767914533615,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.9990000128746032,0.4567992091178894,0.3432238698005676,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33905029296875,0.9181532263755798,0.2795886099338531,0.1958814412355423,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.9408471584320068,0.2978959083557129,0.2824591696262359,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.839104413986206,0.2139256745576858,0.9647513031959534,284.340087890625,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.1660461425781,284.34747314453125,1.0,0.4467219114303589,1.0,1.0,0.0,1.0,-2.4419703483581543,2.4419655799865723,4.720976903627161e-06,1.8467717170715328,0.8456245064735413,0.8456245064735413,0.0,76.76905059814453,108.0,51465.5859375,0.0,1150.822021484375,1.0,279.4400329589844,282.98883056640625,294.7357177734375,297.972412109375,293.1499938964844,293.1499938964844,279.75,37368.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100022912025452,1.0,0.0,0.0,3.456526517868042,3.456548929214477,7.972106459419592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.998046875,0.0,1338.077392578125,1895.4371337890625,0.0,3496.625244140625,0.8632757663726807,1.0,0.0,3.0,1.0,0.0
12397860,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.888185441493988,0.275909423828125,0.2487922310829162,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.9990000128746032,0.4593298435211181,0.3722249567508697,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.8936556577682495,0.2810860872268677,0.1969996839761734,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9136634469032288,0.2993654012680053,0.2839457094669342,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.8195480108261108,0.2149591147899627,0.9700585603713988,284.6470031738281,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.18585205078125,284.6548156738281,1.0,0.4585542380809784,1.0,1.0,0.0,1.0,-2.4875309467315674,2.4875259399414062,4.898221504845424e-06,1.881077647209168,0.8438773155212402,0.8438773155212402,0.0,84.00736236572266,126.0,51025.6640625,0.0,1234.970458984375,1.0,279.73956298828125,283.2934265136719,294.78936767578125,297.9932556152344,293.1499938964844,293.1499938964844,280.04998779296875,36884.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022428393363952,1.0,0.0,0.0,3.421741485595703,3.4217634201049805,7.812457738509693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.798828125,0.0,1299.9395751953125,1895.4371337890625,0.0,3424.482177734375,0.8552053570747375,1.0,0.0,3.0,1.0,0.0
12397920,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6457824707031,0.888185441493988,0.275909423828125,0.2487922310829162,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.9990000128746032,0.4593298435211181,0.3722249567508697,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.8936556577682495,0.2810860872268677,0.1969996839761734,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9136634469032288,0.2993654012680053,0.2839457094669342,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.8195480108261108,0.2149591147899627,0.9700585603713988,284.6470031738281,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.18585205078125,284.6548156738281,1.0,0.4585542380809784,1.0,1.0,0.0,1.0,-2.4875309467315674,2.4875259399414062,4.898221504845424e-06,1.881077647209168,0.8438773155212402,0.8438773155212402,0.0,84.00736236572266,126.0,51025.6640625,0.0,1234.970458984375,1.0,279.73956298828125,283.2934265136719,294.78936767578125,297.9932556152344,293.1499938964844,293.1499938964844,280.04998779296875,36884.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022428393363952,1.0,0.0,0.0,3.421741485595703,3.4217634201049805,7.812457738509693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.798828125,0.0,1299.9395751953125,1895.4371337890625,0.0,3424.482177734375,0.8552053570747375,1.0,0.0,3.0,1.0,0.0
12397980,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8610233068466187,0.2771025896072387,0.2501004040241241,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.458370178937912,0.4102621674537658,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8667976260185242,0.2829784750938415,0.1984778940677642,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8851836323738098,0.3012309074401855,0.2859204113483429,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7953320741653442,0.2162048071622848,0.9768926501274108,284.9554748535156,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.18463134765625,284.96307373046875,1.0,0.474156379699707,1.0,1.0,0.0,1.0,-2.5471630096435547,2.5471577644348145,5.135591436555842e-06,1.926127433776856,0.8462628126144409,0.8462628126144409,0.0,94.23727416992188,129.0,50805.8203125,0.0,1352.785400390625,1.0,280.0392761230469,283.5934753417969,294.83935546875,298.0267639160156,293.1499938964844,293.1499938964844,280.3500061035156,36353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971073031425476,1.0,0.0,0.0,3.4069950580596924,3.4070169925689697,7.745265975245275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.1728515625,0.0,1281.7169189453125,1895.4371337890625,0.0,3376.605224609375,0.8515210151672363,1.0,0.0,3.0,1.0,0.0
12398040,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8610233068466187,0.2771025896072387,0.2501004040241241,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9990000128746032,0.458370178937912,0.4102621674537658,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8667976260185242,0.2829784750938415,0.1984778940677642,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8851836323738098,0.3012309074401855,0.2859204113483429,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7953320741653442,0.2162048071622848,0.9768926501274108,284.9554748535156,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.18463134765625,284.96307373046875,1.0,0.474156379699707,1.0,1.0,0.0,1.0,-2.5471630096435547,2.5471577644348145,5.135591436555842e-06,1.926127433776856,0.8462628126144409,0.8462628126144409,0.0,94.23727416992188,129.0,50805.8203125,0.0,1352.785400390625,1.0,280.0392761230469,283.5934753417969,294.83935546875,298.0267639160156,293.1499938964844,293.1499938964844,280.3500061035156,36353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971073031425476,1.0,0.0,0.0,3.4069950580596924,3.4070169925689697,7.745265975245275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.1728515625,0.0,1281.7169189453125,1895.4371337890625,0.0,3376.605224609375,0.8515210151672363,1.0,0.0,3.0,1.0,0.0
12398100,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.85099858045578,0.2777511775493622,0.2507782280445099,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.9990000128746032,0.4569464921951294,0.4263952672481537,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8569425344467163,0.2840096056461334,0.1992711275815963,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.8747501969337463,0.3022506833076477,0.286984235048294,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.7858418822288513,0.2168512195348739,0.9803929924964904,285.1424865722656,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.177734375,285.1575622558594,1.0,0.4807281792163849,1.0,1.0,0.0,1.0,-2.573817729949951,2.573812484741211,5.244024123385316e-06,1.9465044736862185,0.849358856678009,0.849358856678009,0.0,98.8929672241211,129.0,50240.9765625,0.0,1407.482421875,1.0,280.2914123535156,283.79022216796875,294.841796875,297.94842529296875,293.1499938964844,293.1499938964844,280.3500061035156,36076.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933039903640747,1.0,0.0,0.0,3.4069173336029053,3.4069390296936035,7.74491240917996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.65869140625,0.0,1279.705078125,1895.4371337890625,0.0,3341.09228515625,0.851321816444397,1.0,0.0,3.0,1.0,0.0
12398160,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8391933441162109,0.2784919440746307,0.2516144514083862,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.9919301867485046,0.4557505249977112,0.4325366914272308,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.8452127575874329,0.2850919067859649,0.2001700401306152,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362060546875,0.8622482419013977,0.3033196628093719,0.2881865799427032,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.7743634581565857,0.2175115346908569,0.9843218326568604,285.2367553710937,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1697998046875,285.24053955078125,1.0,0.4863261580467224,1.0,1.0,0.0,1.0,-2.5887036323547363,2.588698148727417,5.3060557547723874e-06,1.9583779573440552,0.8522732257843018,0.8522732257843018,0.0,104.319091796875,132.0,50417.10546875,0.0,1451.3807373046875,1.0,280.3397521972656,283.8662414550781,294.88299560546875,298.0563049316406,293.1499938964844,293.1499938964844,280.6499938964844,35835.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935376405715942,1.0,0.0,0.0,3.412099599838257,3.412121295928955,7.768491627757612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.634765625,0.0,1283.099853515625,1895.4371337890625,0.0,3343.27490234375,0.8522279262542725,1.0,0.0,3.0,1.0,0.0
12398220,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8208539485931396,0.2799833416938782,0.2532636821269989,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606018066406,0.9697055220603944,0.4564454555511474,0.432611733675003,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8271751403808594,0.2872008681297302,0.2018960565328598,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.8430750370025635,0.305412083864212,0.2905050218105316,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.7565435171127319,0.2187884300947189,0.9916836619377136,285.4603576660156,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1733703613281,285.463623046875,1.0,0.4950161874294281,1.0,1.0,0.0,1.0,-2.6052606105804443,2.605255365371704,5.373662588681327e-06,1.9706653356552124,0.8608332872390747,0.8608332872390747,0.0,113.90611267089844,120.0,49721.07421875,0.0,1515.6348876953125,1.0,280.6393737792969,284.09576416015625,294.9153137207031,298.0521850585937,293.1499938964844,293.1499938964844,280.95001220703125,35406.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891597986221313,1.0,0.0,0.0,3.433563232421875,3.433584928512573,7.866533451306168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.39794921875,0.0,1301.2630615234375,1895.4371337890625,0.0,3302.34912109375,0.8566375374794006,1.0,0.0,3.0,1.0,0.0
12398280,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8208539485931396,0.2799833416938782,0.2532636821269989,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606018066406,0.9697055220603944,0.4564454555511474,0.432611733675003,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8271751403808594,0.2872008681297302,0.2018960565328598,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.8430750370025635,0.305412083864212,0.2905050218105316,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.7565435171127319,0.2187884300947189,0.9916836619377136,285.4603576660156,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1733703613281,285.463623046875,1.0,0.4950161874294281,1.0,1.0,0.0,1.0,-2.6052606105804443,2.605255365371704,5.373662588681327e-06,1.9706653356552124,0.8608332872390747,0.8608332872390747,0.0,113.90611267089844,120.0,49721.07421875,0.0,1515.6348876953125,1.0,280.6393737792969,284.09576416015625,294.9153137207031,298.0521850585937,293.1499938964844,293.1499938964844,280.95001220703125,35406.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891597986221313,1.0,0.0,0.0,3.433563232421875,3.433584928512573,7.866533451306168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.39794921875,0.0,1301.2630615234375,1895.4371337890625,0.0,3302.34912109375,0.8566375374794006,1.0,0.0,3.0,1.0,0.0
12398340,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.674072265625,0.8218059539794922,0.2816208899021148,0.2546951472759247,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.9707716703414916,0.459292471408844,0.4349164068698883,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.8286072611808777,0.2894134223461151,0.2034154832363128,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8444302678108215,0.3075999319553375,0.2925416827201843,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.7575799822807312,0.2201762348413467,0.9977719187736512,285.674560546875,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.18963623046875,285.67724609375,1.0,0.4972333014011383,1.0,1.0,0.0,1.0,-2.621342897415161,2.621337413787842,5.44017302672728e-06,1.98281478881836,0.8721890449523926,0.8721890449523926,0.0,114.78512573242188,108.0,49057.375,0.0,1541.54345703125,1.0,280.9398498535156,284.3158569335937,294.9454040527344,298.0409851074219,293.1499938964844,293.1499938964844,281.25,35028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834457993507385,1.0,0.0,0.0,3.469208240509033,3.4692304134368896,8.030712024265085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.49755859375,0.0,1334.26953125,1895.4371337890625,0.0,3248.864501953125,0.864261269569397,1.0,0.0,3.0,1.0,0.0
12398400,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.674072265625,0.8218059539794922,0.2816208899021148,0.2546951472759247,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.9707716703414916,0.459292471408844,0.4349164068698883,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741027832031,0.8286072611808777,0.2894134223461151,0.2034154832363128,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.8444302678108215,0.3075999319553375,0.2925416827201843,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67352294921875,0.7575799822807312,0.2201762348413467,0.9977719187736512,285.674560546875,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.18963623046875,285.67724609375,1.0,0.4972333014011383,1.0,1.0,0.0,1.0,-2.621342897415161,2.621337413787842,5.44017302672728e-06,1.98281478881836,0.8721890449523926,0.8721890449523926,0.0,114.78512573242188,108.0,49057.375,0.0,1541.54345703125,1.0,280.9398498535156,284.3158569335937,294.9454040527344,298.0409851074219,293.1499938964844,293.1499938964844,281.25,35028.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834457993507385,1.0,0.0,0.0,3.469208240509033,3.4692304134368896,8.030712024265085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.49755859375,0.0,1334.26953125,1895.4371337890625,0.0,3248.864501953125,0.864261269569397,1.0,0.0,3.0,1.0,0.0
12398460,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.8277005553245544,0.2813509702682495,0.2546973526477813,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.9788907766342164,0.4608442783355713,0.4365397989749908,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.8350070714950562,0.2896223366260528,0.2037731260061264,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.8510536551475525,0.307708203792572,0.2929573357105255,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.7628502249717712,0.2193823456764221,0.9958794713020324,285.8660583496094,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.18878173828125,285.8673095703125,1.0,0.495150625705719,1.0,1.0,0.0,1.0,-2.621968030929565,2.621962785720825,5.443105237645796e-06,1.983456254005432,0.885978102684021,0.885978102684021,0.0,112.00862884521484,96.0,48239.68359375,0.0,1529.9854736328125,1.0,281.2402648925781,284.51678466796875,294.9765625,298.026611328125,293.1499938964844,293.1499938964844,281.54998779296875,34715.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771510124206543,1.0,0.0,0.0,3.5167577266693115,3.516780138015747,8.252360430560657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.11962890625,0.0,1380.6588134765625,1895.4371337890625,0.0,3189.875244140625,0.8746090531349182,1.0,0.0,3.0,1.0,0.0
12398520,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658142089844,0.8277005553245544,0.2813509702682495,0.2546973526477813,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.9788907766342164,0.4608442783355713,0.4365397989749908,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.8350070714950562,0.2896223366260528,0.2037731260061264,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658752441406,0.8510536551475525,0.307708203792572,0.2929573357105255,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.7628502249717712,0.2193823456764221,0.9958794713020324,285.8660583496094,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.18878173828125,285.8673095703125,1.0,0.495150625705719,1.0,1.0,0.0,1.0,-2.621968030929565,2.621962785720825,5.443105237645796e-06,1.983456254005432,0.885978102684021,0.885978102684021,0.0,112.00862884521484,96.0,48239.68359375,0.0,1529.9854736328125,1.0,281.2402648925781,284.51678466796875,294.9765625,298.026611328125,293.1499938964844,293.1499938964844,281.54998779296875,34715.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771510124206543,1.0,0.0,0.0,3.5167577266693115,3.516780138015747,8.252360430560657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.11962890625,0.0,1380.6588134765625,1895.4371337890625,0.0,3189.875244140625,0.8746090531349182,1.0,0.0,3.0,1.0,0.0
12398580,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.8443498015403748,0.2822371423244476,0.2550098896026611,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.99695485830307,0.4636881649494171,0.4386785328388214,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8524249792098999,0.2909310758113861,0.2043122053146362,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.8692615628242493,0.308823823928833,0.2935216724872589,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.7785849571228027,0.2195309698581695,0.9942628145217896,286.049072265625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1994323730469,286.0504455566406,1.0,0.4905622601509094,1.0,1.0,0.0,1.0,-2.624260663986206,2.6242551803588867,5.452365712699248e-06,1.98505961894989,0.902113676071167,0.902113676071167,0.0,105.08252716064452,84.0,47434.75390625,0.0,1502.170654296875,1.0,281.540771484375,284.7114562988281,295.0053405761719,298.0053405761719,293.1499938964844,293.1499938964844,281.25,34464.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700659871101379,1.0,0.0,0.0,3.5735456943511963,3.573568820953369,8.521028007635323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.35302734375,0.0,1438.515380859375,1895.4371337890625,0.0,3123.429931640625,0.8871061205863953,1.0,0.0,3.0,1.0,0.0
12398640,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.8443498015403748,0.2822371423244476,0.2550098896026611,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.99695485830307,0.4636881649494171,0.4386785328388214,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8524249792098999,0.2909310758113861,0.2043122053146362,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04888916015625,0.8692615628242493,0.308823823928833,0.2935216724872589,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.7785849571228027,0.2195309698581695,0.9942628145217896,286.049072265625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1994323730469,286.0504455566406,1.0,0.4905622601509094,1.0,1.0,0.0,1.0,-2.624260663986206,2.6242551803588867,5.452365712699248e-06,1.98505961894989,0.902113676071167,0.902113676071167,0.0,105.08252716064452,84.0,47434.75390625,0.0,1502.170654296875,1.0,281.540771484375,284.7114562988281,295.0053405761719,298.0053405761719,293.1499938964844,293.1499938964844,281.25,34464.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700659871101379,1.0,0.0,0.0,3.5735456943511963,3.573568820953369,8.521028007635323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.35302734375,0.0,1438.515380859375,1895.4371337890625,0.0,3123.429931640625,0.8871061205863953,1.0,0.0,3.0,1.0,0.0
12398700,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8523892164230347,0.2824319303035736,0.2552891075611114,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.9990000128746032,0.4651679992675781,0.4318791329860687,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.8609248399734497,0.2914260625839233,0.2047010213136673,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.8780887126922607,0.3092477321624756,0.2939613461494446,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.7862099409103394,0.2195703983306884,0.994359850883484,285.916748046875,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.20367431640625,285.904541015625,1.0,0.4873431324958801,1.0,1.0,0.0,1.0,-2.617514371871948,2.617509126663208,5.425083600130165e-06,1.9803142547607424,0.9073233604431152,0.9073233604431152,0.0,101.91423797607422,84.0,48596.21875,0.0,1478.8828125,1.0,281.2998352050781,284.5466003417969,295.09197998046875,298.2630920410156,293.1499938964844,293.1499938964844,281.25,34516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786290884017944,1.0,0.0,0.0,3.6014790534973145,3.6015024185180664,8.65476181388658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.7392578125,0.0,1468.9024658203125,1895.4371337890625,0.0,3203.73193359375,0.893333911895752,1.0,0.0,3.0,1.0,0.0
12398760,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.8585518002510071,0.2821033895015716,0.2551154494285583,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9990000128746032,0.4670348167419433,0.4221581816673279,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.8676198720932007,0.2914921045303345,0.2048133313655853,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.8850355744361877,0.3092788755893707,0.2940669357776642,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.7921185493469238,0.2193323969841003,0.993431568145752,285.8238220214844,284.95001220703125,297.2581787109375,292.0587158203125,297.25054931640625,297.2076721191406,285.81005859375,1.0,0.4833129644393921,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.604851245880127,2.256438970565796,0.3484121859073639,1.6237730979919434,0.9122122526168824,0.9122122526168824,0.0,98.98455047607422,72.0,47832.58203125,0.0,1447.4210205078125,1.0,281.2580871582031,284.4341735839844,295.10699462890625,298.25653076171875,293.1499938964844,293.1499938964844,280.95001220703125,34614.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839275240898132,1.0,0.0,0.0,3.6265058517456055,3.626529216766357,8.77546312949562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.28369140625,0.0,1496.8843994140625,1895.4371337890625,0.0,3253.375732421875,0.8990228176116943,1.0,0.0,3.0,1.0,0.0
12398820,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591979980469,0.8671215176582336,0.280758261680603,0.254210352897644,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.9990000128746032,0.4695890843868255,0.4082370698451996,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8770579099655151,0.290818452835083,0.2045240253210067,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8948363065719604,0.3086042106151581,0.2936530411243438,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8004187941551208,0.2184960544109344,0.9903022050857544,285.45538330078125,284.95001220703125,297.30242919921875,292.0775451660156,297.2611999511719,297.2101745605469,285.4327392578125,1.0,0.4769751727581024,0.5350219011306763,0.5350219011306763,0.4649780988693237,1.0,-2.5824270248413086,1.419094800949097,1.1633323431015017,0.7938376069068909,0.9134221076965332,0.9134221076965332,0.0,94.69834899902344,72.0,46025.37890625,0.0,1397.4552001953125,1.0,280.9786682128906,284.0245056152344,295.1148681640625,298.2595520019531,293.1499938964844,293.1499938964844,280.95001220703125,34932.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897300958633423,1.0,0.0,0.0,3.6526248455047607,3.652648687362671,8.902325134840794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.94677734375,0.0,1528.09765625,1895.4371337890625,0.0,3307.683349609375,0.905038356781006,1.0,0.0,3.0,1.0,0.0
12398880,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096923828125,0.87165367603302,0.2796966135501861,0.2533358633518219,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055419921875,0.9990000128746032,0.4708759188652038,0.400557279586792,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.8821243643760681,0.2901433706283569,0.2041042745113372,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30859375,0.900104284286499,0.3079404830932617,0.2930927872657776,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8048508763313293,0.2178246229887008,0.9874697923660278,285.3064270019531,284.95001220703125,297.32470703125,292.0868225097656,297.25164794921875,297.2095642089844,285.286376953125,1.0,0.4733418822288513,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5675652027130127,0.9181051850318908,1.6494598388671875,0.2970007658004761,0.9133689999580384,0.9133689999580384,0.0,92.36767578125,75.0,44180.4375,0.0,1368.3099365234375,1.0,280.9582824707031,283.8695373535156,295.0748291015625,298.1006774902344,293.1499938964844,293.1499938964844,280.6499938964844,35109.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857197761535645,1.0,0.0,0.0,3.662135124206543,3.662158966064453,8.948742333814153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.14453125,0.0,1540.0225830078125,1895.4371337890625,0.0,3270.157470703125,0.9072993993759156,1.0,0.0,3.0,1.0,0.0
12398940,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8755449056625366,0.2758914530277252,0.2499842792749405,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.4740857779979706,0.3900762796401977,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8874435424804688,0.2874447405338287,0.2022910714149475,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9058223366737366,0.3052758872509002,0.2906793355941772,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8089877367019653,0.2152673006057739,0.9763548374176024,284.91558837890625,284.95001220703125,297.3896484375,292.1130065917969,297.2480773925781,297.203369140625,284.9115905761719,1.0,0.4668260514736175,0.0,0.0,1.0,1.0,-2.5324840545654297,1.6650194083922543e-05,2.5324673652648926,-0.612169623374939,0.9095049500465392,0.9095049500465392,0.0,88.6552505493164,78.0,43451.50390625,0.0,1310.592529296875,1.0,280.6581726074219,283.48907470703125,295.0308532714844,297.9079895019531,293.1499938964844,293.1499938964844,280.3500061035156,35657.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697681427001953,1.0,0.0,0.0,3.6754167079925537,3.675441026687622,9.01377006812254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.04931640625,0.0,1559.0482177734375,1895.4371337890625,0.0,3120.635498046875,0.9106826186180116,1.0,0.0,3.0,1.0,0.0
12399000,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8755449056625366,0.2758914530277252,0.2499842792749405,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.4740857779979706,0.3900762796401977,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8874435424804688,0.2874447405338287,0.2022910714149475,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9058223366737366,0.3052758872509002,0.2906793355941772,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8089877367019653,0.2152673006057739,0.9763548374176024,284.91558837890625,284.95001220703125,297.3896484375,292.1130065917969,297.2480773925781,297.203369140625,284.9115905761719,1.0,0.4668260514736175,0.0,0.0,1.0,1.0,-2.5324840545654297,1.6650194083922543e-05,2.5324673652648926,-0.612169623374939,0.9095049500465392,0.9095049500465392,0.0,88.6552505493164,78.0,43451.50390625,0.0,1310.592529296875,1.0,280.6581726074219,283.48907470703125,295.0308532714844,297.9079895019531,293.1499938964844,293.1499938964844,280.3500061035156,35657.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697681427001953,1.0,0.0,0.0,3.6754167079925537,3.675441026687622,9.01377006812254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.04931640625,0.0,1559.0482177734375,1895.4371337890625,0.0,3120.635498046875,0.9106826186180116,1.0,0.0,3.0,1.0,0.0
12399060,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.873999834060669,0.2726821899414062,0.2469511926174163,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.9990000128746032,0.4764377474784851,0.3873617053031921,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.886966347694397,0.2851019203662872,0.2005679905414581,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9054132699966432,0.302838385105133,0.2882900238037109,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.8077260255813599,0.2128053158521652,0.9650315046310424,284.6787109375,284.95001220703125,297.4528503417969,292.13726806640625,297.2575378417969,297.19561767578125,284.67547607421875,1.0,0.4624295830726623,0.0255953390151262,0.0255953390151262,1.0,1.0,-2.5070245265960693,6.236613262444735e-05,2.5069620609283447,-0.6061563491821289,0.9040098190307616,0.9040098190307616,0.0,87.12222290039062,81.0,44251.0859375,0.0,1272.4278564453125,1.0,280.3578796386719,283.2406311035156,295.0920104980469,297.9909362792969,293.1499938964844,293.1499938964844,280.04998779296875,36056.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625502586364746,1.0,0.0,0.0,3.674379825592041,3.674404144287109,9.008684855871252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.375,0.0,1560.88623046875,1895.4371337890625,0.0,3052.925537109375,0.9107283353805542,1.0,0.0,3.0,1.0,0.0
