time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.873999834060669,0.2726821899414062,0.2469511926174163,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.9990000128746032,0.4764377474784851,0.3873617053031921,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.886966347694397,0.2851019203662872,0.2005679905414581,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9054132699966432,0.302838385105133,0.2882900238037109,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.8077260255813599,0.2128053158521652,0.9650315046310424,284.6787109375,284.95001220703125,297.4528503417969,292.13726806640625,297.2575378417969,297.19561767578125,284.67547607421875,1.0,0.4624295830726623,0.0255953390151262,0.0255953390151262,1.0,1.0,-2.5070245265960693,6.236613262444735e-05,2.5069620609283447,-0.6061563491821289,0.9040098190307616,0.9040098190307616,0.0,87.12222290039062,81.0,44251.0859375,0.0,1272.4278564453125,1.0,280.3578796386719,283.2406311035156,295.0920104980469,297.9909362792969,293.1499938964844,293.1499938964844,280.04998779296875,36056.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625502586364746,1.0,0.0,0.0,3.674379825592041,3.674404144287109,9.008684855871252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.375,0.0,1560.88623046875,1895.4371337890625,0.0,3052.925537109375,0.9107283353805542,1.0,0.0,3.0,1.0,0.0
12399180,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4553527832031,0.8698884844779968,0.2697800099849701,0.2443182617425918,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.9990000128746032,0.4777640998363495,0.38863605260849,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45526123046875,0.883738100528717,0.2830202579498291,0.1990933120250702,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551696777344,0.9020203948020936,0.3005672693252563,0.2861351668834686,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559020996094,0.8038081526756287,0.2104498594999313,0.9544569253921508,284.4548645019531,284.95001220703125,297.5141906738281,292.15972900390625,297.2635803222656,297.1840209960937,284.4521484375,1.0,0.4597010016441345,0.0511906780302524,0.0511906780302524,1.0,1.0,-2.48831844329834,0.000782927556429,2.4875357151031494,-0.6010338664054871,0.8956159353256226,0.8956159353256226,0.0,86.68254852294922,84.0,45037.62109375,0.0,1247.747802734375,1.0,280.0582580566406,283.0038757324219,295.15264892578125,298.1035461425781,293.1499938964844,293.1499938964844,280.3500061035156,36442.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640438914299011,1.0,0.0,0.0,3.6589550971984863,3.658979415893554,8.93320873274206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.51025390625,0.0,1546.474853515625,1895.4371337890625,0.0,3066.936279296875,0.9075473546981812,1.0,0.0,3.0,1.0,0.0
12399240,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4553527832031,0.8698884844779968,0.2697800099849701,0.2443182617425918,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547119140625,0.9990000128746032,0.4777640998363495,0.38863605260849,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45526123046875,0.883738100528717,0.2830202579498291,0.1990933120250702,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4551696777344,0.9020203948020936,0.3005672693252563,0.2861351668834686,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4559020996094,0.8038081526756287,0.2104498594999313,0.9544569253921508,284.4548645019531,284.95001220703125,297.5141906738281,292.15972900390625,297.2635803222656,297.1840209960937,284.4521484375,1.0,0.4597010016441345,0.0511906780302524,0.0511906780302524,1.0,1.0,-2.48831844329834,0.000782927556429,2.4875357151031494,-0.6010338664054871,0.8956159353256226,0.8956159353256226,0.0,86.68254852294922,84.0,45037.62109375,0.0,1247.747802734375,1.0,280.0582580566406,283.0038757324219,295.15264892578125,298.1035461425781,293.1499938964844,293.1499938964844,280.3500061035156,36442.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640438914299011,1.0,0.0,0.0,3.6589550971984863,3.658979415893554,8.93320873274206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.51025390625,0.0,1546.474853515625,1895.4371337890625,0.0,3066.936279296875,0.9075473546981812,1.0,0.0,3.0,1.0,0.0
12399300,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751647949219,0.8674540519714355,0.2688426673412323,0.2432204186916351,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.9990000128746032,0.4785000085830688,0.3901402950286865,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.8816843628883362,0.2824207246303558,0.1985055953264236,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.575927734375,0.8998355865478516,0.2998152077198028,0.2852227091789245,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729675292969,0.8013806343078613,0.2095458805561065,0.9497253894805908,284.5771484375,284.95001220703125,297.54412841796875,292.1702575683594,297.2681884765625,297.1803894042969,284.5876159667969,1.0,0.4588459730148315,0.0639883503317833,0.0639883503317833,1.0,1.0,-2.481314182281494,0.0023387561086565,2.478975534439087,-0.5978583097457886,0.8942661881446838,0.8942661881446838,0.0,86.73249816894531,84.0,43895.33984375,0.0,1239.4923095703125,1.0,280.30126953125,283.1576232910156,295.09991455078125,297.8869323730469,293.1499938964844,293.1499938964844,280.3500061035156,36448.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537005186080933,1.0,0.0,0.0,3.649811744689941,3.649835824966431,8.888617912816699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.48876953125,0.0,1536.3182373046875,1895.4371337890625,0.0,2969.942138671875,0.9055752754211426,1.0,0.0,3.0,1.0,0.0
12399360,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.8661318421363831,0.2684402167797088,0.2426677793264389,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.9990000128746032,0.4796591699123382,0.3910363614559173,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.8806657195091248,0.2823087275028229,0.1982875168323516,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.8986251950263977,0.2995078861713409,0.2847602963447571,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.7998377084732056,0.2089830785989761,0.9465696811676024,284.63043212890625,284.95001220703125,297.5735778808594,292.18035888671875,297.27606201171875,297.18133544921875,284.6321716308594,1.0,0.4583524465560913,0.0664185360074043,0.0664185360074043,1.0,1.0,-2.477112531661988,0.0029891410376876,2.474123239517212,-0.5962575674057007,0.8927149772644043,0.8927149772644043,0.0,86.760986328125,87.0,43667.9609375,0.0,1234.555908203125,1.0,280.3424072265625,283.204833984375,295.1142272949219,297.9143371582031,293.1499938964844,293.1499938964844,280.6499938964844,36417.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469191193580627,1.0,0.0,0.0,3.642460823059082,3.6424849033355713,8.852849759932724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.0556640625,0.0,1527.913818359375,1895.4371337890625,0.0,2906.42333984375,0.9038851261138916,1.0,0.0,3.0,1.0,0.0
12399420,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8648765087127686,0.2685021162033081,0.2424844801425933,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9990000128746032,0.4829548895359039,0.3924462795257568,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.879993736743927,0.2829731702804565,0.1985567063093185,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8974691033363342,0.2997225821018219,0.2847185134887695,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7980048060417175,0.2085466980934143,0.9436498284339904,284.8363952636719,284.95001220703125,297.6308898925781,292.1992492675781,297.2981262207031,297.1920166015625,284.8387451171875,1.0,0.4583662152290344,0.0712789222598075,0.0712789222598075,1.0,1.0,-2.475343942642212,0.0043495683930814,2.470994234085083,-0.5945412516593933,0.8928423523902893,0.8928423523902893,0.0,86.98771667480469,90.0,42416.71484375,0.0,1233.384521484375,1.0,280.6414794921875,283.4287414550781,295.13330078125,297.8399353027344,293.1499938964844,293.1499938964844,280.95001220703125,36242.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306119441986084,1.0,0.0,0.0,3.6325979232788086,3.632621765136719,8.804971685094642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.501953125,0.0,1515.699951171875,1895.4371337890625,0.0,2754.142822265625,0.901573657989502,1.0,0.0,3.0,1.0,0.0
12399480,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8648765087127686,0.2685021162033081,0.2424844801425933,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9990000128746032,0.4829548895359039,0.3924462795257568,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.879993736743927,0.2829731702804565,0.1985567063093185,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8974691033363342,0.2997225821018219,0.2847185134887695,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7980048060417175,0.2085466980934143,0.9436498284339904,284.8363952636719,284.95001220703125,297.6308898925781,292.1992492675781,297.2981262207031,297.1920166015625,284.8387451171875,1.0,0.4583662152290344,0.0712789222598075,0.0712789222598075,1.0,1.0,-2.475343942642212,0.0043495683930814,2.470994234085083,-0.5945412516593933,0.8928423523902893,0.8928423523902893,0.0,86.98771667480469,90.0,42416.71484375,0.0,1233.384521484375,1.0,280.6414794921875,283.4287414550781,295.13330078125,297.8399353027344,293.1499938964844,293.1499938964844,280.95001220703125,36242.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306119441986084,1.0,0.0,0.0,3.6325979232788086,3.632621765136719,8.804971685094642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.501953125,0.0,1515.699951171875,1895.4371337890625,0.0,2754.142822265625,0.901573657989502,1.0,0.0,3.0,1.0,0.0
12399540,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.864183247089386,0.2692395746707916,0.2430318892002105,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.4871916770935058,0.3942820429801941,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8799372911453247,0.2844051122665405,0.1994478851556778,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8968417048454285,0.3006604313850403,0.2854688167572021,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7968335151672363,0.2087554037570953,0.9440144300460817,285.048583984375,284.95001220703125,297.6860046386719,292.21649169921875,297.3251953125,297.2100524902344,285.051025390625,1.0,0.4595650136470794,0.0761393010616302,0.0761393010616302,1.0,1.0,-2.4806127548217773,0.0062568509019911,2.474355936050415,-0.5939210057258606,0.8958432078361511,0.8958432078361511,0.0,87.56861114501953,93.0,41294.234375,0.0,1242.167236328125,1.0,280.9416198730469,283.6555480957031,295.1630554199219,297.7977294921875,293.1499938964844,293.1499938964844,281.25,35995.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172556757926941,1.0,0.0,0.0,3.63189697265625,3.63192081451416,8.801574153949332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.46337890625,0.0,1513.0870361328125,1895.4371337890625,0.0,2630.1640625,0.9012521505355836,1.0,0.0,3.0,1.0,0.0
12399600,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.864183247089386,0.2692395746707916,0.2430318892002105,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.4871916770935058,0.3942820429801941,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8799372911453247,0.2844051122665405,0.1994478851556778,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8968417048454285,0.3006604313850403,0.2854688167572021,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7968335151672363,0.2087554037570953,0.9440144300460817,285.048583984375,284.95001220703125,297.6860046386719,292.21649169921875,297.3251953125,297.2100524902344,285.051025390625,1.0,0.4595650136470794,0.0761393010616302,0.0761393010616302,1.0,1.0,-2.4806127548217773,0.0062568509019911,2.474355936050415,-0.5939210057258606,0.8958432078361511,0.8958432078361511,0.0,87.56861114501953,93.0,41294.234375,0.0,1242.167236328125,1.0,280.9416198730469,283.6555480957031,295.1630554199219,297.7977294921875,293.1499938964844,293.1499938964844,281.25,35995.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172556757926941,1.0,0.0,0.0,3.63189697265625,3.63192081451416,8.801574153949332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.46337890625,0.0,1513.0870361328125,1895.4371337890625,0.0,2630.1640625,0.9012521505355836,1.0,0.0,3.0,1.0,0.0
12399660,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.863274335861206,0.2703706324100494,0.2439864426851272,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.4919464886188507,0.3970874547958374,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8797213435173035,0.2863208353519439,0.2007221430540084,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8959857225418091,0.3020477592945099,0.2867021560668945,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.7956163883209229,0.2093831896781921,0.9465063810348512,285.2617492675781,284.95001220703125,297.73883056640625,292.23211669921875,297.3539428710937,297.2311096191406,285.26422119140625,1.0,0.4617460370063782,0.0810246840119361,0.0810246840119361,1.0,1.0,-2.4911346435546875,0.0088981091976165,2.482236385345459,-0.5937969088554382,0.9016942977905272,0.9016942977905272,0.0,88.55479431152344,96.0,40274.51171875,0.0,1259.07373046875,1.0,281.2416381835937,283.8815002441406,295.1888427734375,297.7613830566406,293.1499938964844,293.1499938964844,280.95001220703125,35715.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805989682674408,1.0,0.0,0.0,3.641653060913086,3.641676902770996,8.848923016557819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.4970703125,0.0,1521.776123046875,1895.4371337890625,0.0,2526.3125,0.903240978717804,1.0,0.0,3.0,1.0,0.0
12399720,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.863274335861206,0.2703706324100494,0.2439864426851272,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.4919464886188507,0.3970874547958374,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.8797213435173035,0.2863208353519439,0.2007221430540084,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8959857225418091,0.3020477592945099,0.2867021560668945,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.7956163883209229,0.2093831896781921,0.9465063810348512,285.2617492675781,284.95001220703125,297.73883056640625,292.23211669921875,297.3539428710937,297.2311096191406,285.26422119140625,1.0,0.4617460370063782,0.0810246840119361,0.0810246840119361,1.0,1.0,-2.4911346435546875,0.0088981091976165,2.482236385345459,-0.5937969088554382,0.9016942977905272,0.9016942977905272,0.0,88.55479431152344,96.0,40274.51171875,0.0,1259.07373046875,1.0,281.2416381835937,283.8815002441406,295.1888427734375,297.7613830566406,293.1499938964844,293.1499938964844,280.95001220703125,35715.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805989682674408,1.0,0.0,0.0,3.641653060913086,3.641676902770996,8.848923016557819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.4970703125,0.0,1521.776123046875,1895.4371337890625,0.0,2526.3125,0.903240978717804,1.0,0.0,3.0,1.0,0.0
12399780,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8595357537269592,0.2703127861022949,0.2443815022706985,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.4952946603298187,0.4029894471168518,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8767777681350708,0.2873161137104034,0.2017049342393875,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8924035429954529,0.3025985658168793,0.287589430809021,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7920742630958557,0.2094619125127792,0.9481692910194396,285.0896301269531,284.95001220703125,297.7892150878906,292.24615478515625,297.3712463378906,297.2380065917969,285.08819580078125,1.0,0.4645911455154419,0.0859100669622421,0.0859100669622421,1.0,1.0,-2.502949476242065,0.0124467704445123,2.4905025959014893,-0.5929850339889526,0.9022108316421508,0.9022108316421508,0.0,90.26485443115234,99.0,41547.05078125,0.0,1280.777099609375,1.0,280.95782470703125,283.6810913085937,295.29693603515625,298.01837158203125,293.1499938964844,293.1499938964844,280.6499938964844,35796.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207216858863831,1.0,0.0,0.0,3.650154829025269,3.6501786708831774,8.890288540897018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.0576171875,0.0,1531.81787109375,1895.4371337890625,0.0,2662.256591796875,0.9051632285118104,1.0,0.0,3.0,1.0,0.0
12399840,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8595357537269592,0.2703127861022949,0.2443815022706985,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.4952946603298187,0.4029894471168518,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8767777681350708,0.2873161137104034,0.2017049342393875,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8924035429954529,0.3025985658168793,0.287589430809021,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7920742630958557,0.2094619125127792,0.9481692910194396,285.0896301269531,284.95001220703125,297.7892150878906,292.24615478515625,297.3712463378906,297.2380065917969,285.08819580078125,1.0,0.4645911455154419,0.0859100669622421,0.0859100669622421,1.0,1.0,-2.502949476242065,0.0124467704445123,2.4905025959014893,-0.5929850339889526,0.9022108316421508,0.9022108316421508,0.0,90.26485443115234,99.0,41547.05078125,0.0,1280.777099609375,1.0,280.95782470703125,283.6810913085937,295.29693603515625,298.01837158203125,293.1499938964844,293.1499938964844,280.6499938964844,35796.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207216858863831,1.0,0.0,0.0,3.650154829025269,3.6501786708831774,8.890288540897018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.0576171875,0.0,1531.81787109375,1895.4371337890625,0.0,2662.256591796875,0.9051632285118104,1.0,0.0,3.0,1.0,0.0
12399900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8559819459915161,0.269793152809143,0.2441013902425766,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.49608114361763,0.4076466262340545,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8736414313316345,0.2873907089233398,0.2018860578536987,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8889365196228027,0.3024561703205108,0.2876303195953369,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7887930274009705,0.2091775089502334,0.9475924968719482,284.947998046875,284.95001220703125,297.8134460449219,292.25262451171875,297.37408447265625,297.23406982421875,284.9369506835937,1.0,0.4661057591438293,0.0883527547121048,0.0883527547121048,1.0,1.0,-2.507784128189087,0.0146111231297254,2.493173122406006,-0.5919319987297058,0.9008477330207824,0.9008477330207824,0.0,91.45858001708984,99.0,42634.2890625,0.0,1291.8194580078125,1.0,280.7013244628906,283.5107421875,295.3373718261719,298.1877136230469,293.1499938964844,293.1499938964844,280.6499938964844,35894.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310258388519287,1.0,0.0,0.0,3.652001619338989,3.65202569961548,8.899287422536872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.57958984375,0.0,1534.607666015625,1895.4371337890625,0.0,2757.9970703125,0.9056037068367004,1.0,0.0,3.0,1.0,0.0
12399960,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8515531420707703,0.2690376043319702,0.243540808558464,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.4962724447250366,0.413255512714386,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8696181178092957,0.2872503697872162,0.2018760442733764,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.884556770324707,0.3020867705345154,0.2874101400375366,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7846643328666687,0.2086997330188751,0.94602769613266,284.89227294921875,284.95001220703125,297.8370361328125,292.2587280273437,297.3734130859375,297.2256774902344,284.89068603515625,1.0,0.4676253199577331,0.0907274484634399,0.0907274484634399,1.0,1.0,-2.51169490814209,0.0169966146349906,2.4946982860565186,-0.5904350280761719,0.8998559713363647,0.8998559713363647,0.0,92.83965301513672,102.0,42780.66015625,0.0,1302.55517578125,1.0,280.6578674316406,283.4610290527344,295.3186340332031,298.13720703125,293.1499938964844,293.1499938964844,280.3500061035156,35990.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836030900478363,1.0,0.0,0.0,3.651299476623535,3.651323556900024,8.895865448721452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.05615234375,0.0,1534.5411376953125,1895.4371337890625,0.0,2804.6552734375,0.9055445790290833,1.0,0.0,3.0,1.0,0.0
12400020,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.8419257998466492,0.2672185003757477,0.242111474275589,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.9990000128746032,0.4952713549137115,0.4257045388221741,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8607122302055359,0.2866685688495636,0.2016234844923019,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.8748331069946289,0.3009869158267975,0.2865996360778808,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.77542644739151,0.2073938697576522,0.94123774766922,284.6939392089844,284.95001220703125,297.8822326660156,292.2698669433594,297.3655700683594,297.2009582519531,284.6923217773437,1.0,0.4706308543682098,0.0954768359661102,0.0954768359661102,1.0,1.0,-2.5179059505462646,0.0226671323180198,2.495238780975342,-0.5861690640449524,0.8948411345481873,0.8948411345481873,0.0,95.87161254882812,90.0,43918.5546875,0.0,1323.2578125,1.0,280.3582458496094,283.2421569824219,295.3166198730469,298.20977783203125,293.1499938964844,293.1499938964844,280.6499938964844,36237.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479761481285095,1.0,0.0,0.0,3.643280506134033,3.643304347991944,8.856833915160678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.10546875,0.0,1527.482177734375,1895.4371337890625,0.0,2916.318359375,0.903917133808136,1.0,0.0,3.0,1.0,0.0
12400080,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.8419257998466492,0.2672185003757477,0.242111474275589,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.9990000128746032,0.4952713549137115,0.4257045388221741,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8607122302055359,0.2866685688495636,0.2016234844923019,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.8748331069946289,0.3009869158267975,0.2865996360778808,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.77542644739151,0.2073938697576522,0.94123774766922,284.6939392089844,284.95001220703125,297.8822326660156,292.2698669433594,297.3655700683594,297.2009582519531,284.6923217773437,1.0,0.4706308543682098,0.0954768359661102,0.0954768359661102,1.0,1.0,-2.5179059505462646,0.0226671323180198,2.495238780975342,-0.5861690640449524,0.8948411345481873,0.8948411345481873,0.0,95.87161254882812,90.0,43918.5546875,0.0,1323.2578125,1.0,280.3582458496094,283.2421569824219,295.3166198730469,298.20977783203125,293.1499938964844,293.1499938964844,280.6499938964844,36237.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479761481285095,1.0,0.0,0.0,3.643280506134033,3.643304347991944,8.856833915160678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.10546875,0.0,1527.482177734375,1895.4371337890625,0.0,2916.318359375,0.903917133808136,1.0,0.0,3.0,1.0,0.0
12400140,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8423433899879456,0.2665257751941681,0.2410900741815567,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.4955892860889435,0.4232448637485504,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8623260259628296,0.2870197594165802,0.2015979140996933,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8758879899978638,0.3006483614444732,0.2859602868556976,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7755804061889648,0.2065397351980209,0.9363474249839784,284.8675842285156,284.95001220703125,297.9246520996094,292.2796325683594,297.3670349121094,297.1892395019531,284.86865234375,1.0,0.4680335521697998,0.1002262234687805,0.1002262234687805,1.0,1.0,-2.507066488265991,0.0293292813003063,2.4777371883392334,-0.5766114592552185,0.8951322436332703,0.8951322436332703,0.0,94.9215087890625,78.0,42602.5390625,0.0,1305.62939453125,1.0,280.6419372558594,283.43902587890625,295.2362060546875,297.9828796386719,293.1499938964844,293.1499938964844,280.95001220703125,36135.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350005149841309,1.0,0.0,0.0,3.6373586654663086,3.637382745742798,8.828066029309412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.6806640625,0.0,1520.1572265625,1895.4371337890625,0.0,2795.042724609375,0.902554214000702,1.0,0.0,3.0,1.0,0.0
12400200,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8423433899879456,0.2665257751941681,0.2410900741815567,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9990000128746032,0.4955892860889435,0.4232448637485504,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8623260259628296,0.2870197594165802,0.2015979140996933,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8758879899978638,0.3006483614444732,0.2859602868556976,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7755804061889648,0.2065397351980209,0.9363474249839784,284.8675842285156,284.95001220703125,297.9246520996094,292.2796325683594,297.3670349121094,297.1892395019531,284.86865234375,1.0,0.4680335521697998,0.1002262234687805,0.1002262234687805,1.0,1.0,-2.507066488265991,0.0293292813003063,2.4777371883392334,-0.5766114592552185,0.8951322436332703,0.8951322436332703,0.0,94.9215087890625,78.0,42602.5390625,0.0,1305.62939453125,1.0,280.6419372558594,283.43902587890625,295.2362060546875,297.9828796386719,293.1499938964844,293.1499938964844,280.95001220703125,36135.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350005149841309,1.0,0.0,0.0,3.6373586654663086,3.637382745742798,8.828066029309412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.6806640625,0.0,1520.1572265625,1895.4371337890625,0.0,2795.042724609375,0.902554214000702,1.0,0.0,3.0,1.0,0.0
12400260,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8532764315605164,0.2669764459133148,0.2411554604768753,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.5001663565635681,0.4066619575023651,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8750060796737671,0.2884494066238403,0.2023308277130127,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.888190746307373,0.3013016879558563,0.2862336039543152,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7857111692428589,0.2064758688211441,0.9345663189888,285.0512390136719,284.95001220703125,297.96417236328125,292.2881164550781,297.3910217285156,297.20806884765625,285.05194091796875,1.0,0.4618358612060547,0.1047693043947219,0.1047693043947219,1.0,1.0,-2.486294269561768,0.0366444587707519,2.449649810791016,-0.5642005205154419,0.8979901671409607,0.8979901671409607,0.0,90.47266387939452,81.0,41180.64453125,0.0,1261.1427001953125,1.0,280.9416809082031,283.64471435546875,295.2267761230469,297.870361328125,293.1499938964844,293.1499938964844,281.25,35941.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194413781166077,1.0,0.0,0.0,3.6388401985168457,3.638864278793335,8.835258995532058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.2841796875,0.0,1520.3529052734375,1895.4371337890625,0.0,2650.394775390625,0.9027584791183472,1.0,0.0,3.0,1.0,0.0
12400320,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8532764315605164,0.2669764459133148,0.2411554604768753,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.5001663565635681,0.4066619575023651,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8750060796737671,0.2884494066238403,0.2023308277130127,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.888190746307373,0.3013016879558563,0.2862336039543152,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7857111692428589,0.2064758688211441,0.9345663189888,285.0512390136719,284.95001220703125,297.96417236328125,292.2881164550781,297.3910217285156,297.20806884765625,285.05194091796875,1.0,0.4618358612060547,0.1047693043947219,0.1047693043947219,1.0,1.0,-2.486294269561768,0.0366444587707519,2.449649810791016,-0.5642005205154419,0.8979901671409607,0.8979901671409607,0.0,90.47266387939452,81.0,41180.64453125,0.0,1261.1427001953125,1.0,280.9416809082031,283.64471435546875,295.2267761230469,297.870361328125,293.1499938964844,293.1499938964844,281.25,35941.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194413781166077,1.0,0.0,0.0,3.6388401985168457,3.638864278793335,8.835258995532058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.2841796875,0.0,1520.3529052734375,1895.4371337890625,0.0,2650.394775390625,0.9027584791183472,1.0,0.0,3.0,1.0,0.0
12400380,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.8626095652580261,0.2680128514766693,0.2418698668479919,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.9990000128746032,0.50779128074646,0.394558846950531,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.8859169483184814,0.2905093729496002,0.2035889774560928,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8984799385070801,0.302565336227417,0.287190318107605,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.7942684292793274,0.2070126682519912,0.9358447194099426,285.2423400878906,284.95001220703125,298.000732421875,292.2953796386719,297.4294738769531,297.2469482421875,285.2440185546875,1.0,0.4587402939796448,0.1093123853206634,0.1093123853206634,1.0,1.0,-2.476788282394409,0.0454376861453056,2.4313504695892334,-0.553347110748291,0.9034156203269958,0.9034156203269958,0.0,87.51837921142578,84.0,39942.25390625,0.0,1237.1171875,1.0,281.24169921875,283.8553466796875,295.2377014160156,297.7976989746094,293.1499938964844,293.1499938964844,280.95001220703125,35707.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050431609153748,1.0,0.0,0.0,3.6489219665527344,3.648946046829224,8.884284738996939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.9521484375,0.0,1529.784912109375,1895.4371337890625,0.0,2517.622802734375,0.9048569202423096,1.0,0.0,3.0,1.0,0.0
12400440,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.8626095652580261,0.2680128514766693,0.2418698668479919,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.9990000128746032,0.50779128074646,0.394558846950531,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.8859169483184814,0.2905093729496002,0.2035889774560928,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8984799385070801,0.302565336227417,0.287190318107605,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.7942684292793274,0.2070126682519912,0.9358447194099426,285.2423400878906,284.95001220703125,298.000732421875,292.2953796386719,297.4294738769531,297.2469482421875,285.2440185546875,1.0,0.4587402939796448,0.1093123853206634,0.1093123853206634,1.0,1.0,-2.476788282394409,0.0454376861453056,2.4313504695892334,-0.553347110748291,0.9034156203269958,0.9034156203269958,0.0,87.51837921142578,84.0,39942.25390625,0.0,1237.1171875,1.0,281.24169921875,283.8553466796875,295.2377014160156,297.7976989746094,293.1499938964844,293.1499938964844,280.95001220703125,35707.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050431609153748,1.0,0.0,0.0,3.6489219665527344,3.648946046829224,8.884284738996939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.9521484375,0.0,1529.784912109375,1895.4371337890625,0.0,2517.622802734375,0.9048569202423096,1.0,0.0,3.0,1.0,0.0
12400500,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8658075332641602,0.2682192027568817,0.2422408014535904,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9990000128746032,0.511456310749054,0.3907870948314667,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8898410797119141,0.2913181483745575,0.2042616307735443,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9020392298698424,0.3030067384243011,0.2877363562583923,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7972328066825867,0.2072019726037979,0.9370134472846984,285.11407470703125,284.95001220703125,298.017822265625,292.298583984375,297.44610595703125,297.2635192871094,285.1029357910156,1.0,0.4580150246620178,0.1115839257836341,0.1115839257836341,1.0,1.0,-2.475569009780884,0.0504297316074371,2.4251391887664795,-0.5480661392211914,0.9033108949661256,0.9033108949661256,0.0,86.6823959350586,84.0,40951.3984375,0.0,1232.0975341796875,1.0,280.99871826171875,283.6961975097656,295.32794189453125,298.04052734375,293.1499938964844,293.1499938964844,280.95001220703125,35750.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125219941139221,1.0,0.0,0.0,3.65395188331604,3.653975963592529,8.908794484341342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.7646484375,0.0,1535.7021484375,1895.4371337890625,0.0,2586.4375,0.9059520363807678,1.0,0.0,3.0,1.0,0.0
12400560,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8668168783187866,0.2679727971553802,0.2421736568212509,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9990000128746032,0.5145085453987122,0.3893166184425354,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8915889263153076,0.2917503118515014,0.204660415649414,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9034337997436525,0.3030886650085449,0.2879428267478943,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7983081936836243,0.2071430087089538,0.9371620416641236,285.0567321777344,284.95001220703125,298.0341186523437,292.3014831542969,297.4576721191406,297.2735900878906,285.0547790527344,1.0,0.4576779305934906,0.1137257367372512,0.1137257367372512,1.0,1.0,-2.4746267795562744,0.0554631054401397,2.419163703918457,-0.5427931547164917,0.9034013152122498,0.9034013152122498,0.0,86.34273529052734,87.0,41072.49609375,0.0,1229.5067138671875,1.0,280.9574279785156,283.6451721191406,295.3413391113281,298.0380249023437,293.1499938964844,293.1499938964844,280.6499938964844,35818.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174586892127991,1.0,0.0,0.0,3.656665325164795,3.656689405441284,8.922031611291459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.228515625,0.0,1539.236328125,1895.4371337890625,0.0,2632.0419921875,0.9066327810287476,1.0,0.0,3.0,1.0,0.0
12400620,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8643785119056702,0.2667744755744934,0.2413182258605957,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9990000128746032,0.5188858509063721,0.3912357985973358,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8905626535415649,0.291991263628006,0.2049800604581833,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9016435146331788,0.3025982975959778,0.2876991033554077,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7963892221450806,0.2065167278051376,0.9351998567581176,284.8515625,284.95001220703125,298.0643310546875,292.3065185546875,297.46893310546875,297.2789306640625,284.8495788574219,1.0,0.4578721523284912,0.1180093735456466,0.1180093735456466,1.0,1.0,-2.473637819290161,0.0663699209690094,2.407267808914185,-0.531624972820282,0.9004448652267456,0.9004448652267456,0.0,86.71039581298828,90.0,42202.1015625,0.0,1229.8101806640625,1.0,280.6581420898437,283.4200134277344,295.359375,298.14599609375,293.1499938964844,293.1499938964844,280.3500061035156,36031.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314294815063477,1.0,0.0,0.0,3.6563162803649902,3.65634036064148,8.9203280140282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.7568359375,0.0,1540.4420166015625,1895.4371337890625,0.0,2761.757080078125,0.9066920280456544,1.0,0.0,3.0,1.0,0.0
12400680,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8643785119056702,0.2667744755744934,0.2413182258605957,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9990000128746032,0.5188858509063721,0.3912357985973358,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8905626535415649,0.291991263628006,0.2049800604581833,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9016435146331788,0.3025982975959778,0.2876991033554077,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7963892221450806,0.2065167278051376,0.9351998567581176,284.8515625,284.95001220703125,298.0643310546875,292.3065185546875,297.46893310546875,297.2789306640625,284.8495788574219,1.0,0.4578721523284912,0.1180093735456466,0.1180093735456466,1.0,1.0,-2.473637819290161,0.0663699209690094,2.407267808914185,-0.531624972820282,0.9004448652267456,0.9004448652267456,0.0,86.71039581298828,90.0,42202.1015625,0.0,1229.8101806640625,1.0,280.6581420898437,283.4200134277344,295.359375,298.14599609375,293.1499938964844,293.1499938964844,280.3500061035156,36031.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314294815063477,1.0,0.0,0.0,3.6563162803649902,3.65634036064148,8.9203280140282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.7568359375,0.0,1540.4420166015625,1895.4371337890625,0.0,2761.757080078125,0.9066920280456544,1.0,0.0,3.0,1.0,0.0
12400740,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8581531643867493,0.2650706768035888,0.2399335205554962,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.9990000128746032,0.5211572647094727,0.3975975811481476,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.8855692744255066,0.2917537093162536,0.2049216479063034,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.8957803845405579,0.3015537559986114,0.2868790030479431,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.7907429933547974,0.2053892314434051,0.9309089183807372,284.6474304199219,284.95001220703125,298.0911560058594,292.3105163574219,297.467529296875,297.2685852050781,284.6455993652344,1.0,0.4588592052459717,0.122293010354042,0.122293010354042,1.0,1.0,-2.4734060764312744,0.0783481150865554,2.395057916641236,-0.519568145275116,0.8947688937187195,0.8947688937187195,0.0,88.04734802246094,93.0,43268.0078125,0.0,1235.1005859375,1.0,280.35821533203125,283.19732666015625,295.3536376953125,298.2100524902344,293.1499938964844,293.1499938964844,280.6499938964844,36294.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427110314369202,1.0,0.0,0.0,3.64620590209961,3.646229982376098,8.871063528204104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.65625,0.0,1531.155517578125,1895.4371337890625,0.0,2867.054443359375,0.9046089053153992,1.0,0.0,3.0,1.0,0.0
12400800,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478271484375,0.8581531643867493,0.2650706768035888,0.2399335205554962,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.9990000128746032,0.5211572647094727,0.3975975811481476,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.8855692744255066,0.2917537093162536,0.2049216479063034,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.8957803845405579,0.3015537559986114,0.2868790030479431,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.7907429933547974,0.2053892314434051,0.9309089183807372,284.6474304199219,284.95001220703125,298.0911560058594,292.3105163574219,297.467529296875,297.2685852050781,284.6455993652344,1.0,0.4588592052459717,0.122293010354042,0.122293010354042,1.0,1.0,-2.4734060764312744,0.0783481150865554,2.395057916641236,-0.519568145275116,0.8947688937187195,0.8947688937187195,0.0,88.04734802246094,93.0,43268.0078125,0.0,1235.1005859375,1.0,280.35821533203125,283.19732666015625,295.3536376953125,298.2100524902344,293.1499938964844,293.1499938964844,280.6499938964844,36294.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427110314369202,1.0,0.0,0.0,3.64620590209961,3.646229982376098,8.871063528204104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.65625,0.0,1531.155517578125,1895.4371337890625,0.0,2867.054443359375,0.9046089053153992,1.0,0.0,3.0,1.0,0.0
12400860,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8523593544960022,0.2645587027072906,0.2391296476125717,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.523393988609314,0.4045854210853576,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8807761073112488,0.2925328612327575,0.205233559012413,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.889950156211853,0.3013501167297363,0.2864209115505218,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7850055694580078,0.2047637701034546,0.92735755443573,284.8341369628906,284.95001220703125,298.1145324707031,292.3135681152344,297.468994140625,297.2629089355469,284.8364562988281,1.0,0.4604771733283996,0.1262885183095932,0.1262885183095932,1.0,1.0,-2.4763882160186768,0.0905564203858375,2.385831832885742,-0.5081225633621216,0.894668698310852,0.894668698310852,0.0,89.65692901611328,96.0,42119.3203125,0.0,1245.4097900390625,1.0,280.6419372558594,283.4054870605469,295.2691650390625,297.983154296875,293.1499938964844,293.1499938964844,280.95001220703125,36189.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294430375099182,1.0,0.0,0.0,3.6381237506866455,3.638147830963135,8.831780178297777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.81494140625,0.0,1521.4068603515625,1895.4371337890625,0.0,2743.261474609375,0.9027657508850098,1.0,0.0,3.0,1.0,0.0
12400920,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.8523593544960022,0.2645587027072906,0.2391296476125717,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.9990000128746032,0.523393988609314,0.4045854210853576,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8807761073112488,0.2925328612327575,0.205233559012413,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.889950156211853,0.3013501167297363,0.2864209115505218,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7850055694580078,0.2047637701034546,0.92735755443573,284.8341369628906,284.95001220703125,298.1145324707031,292.3135681152344,297.468994140625,297.2629089355469,284.8364562988281,1.0,0.4604771733283996,0.1262885183095932,0.1262885183095932,1.0,1.0,-2.4763882160186768,0.0905564203858375,2.385831832885742,-0.5081225633621216,0.894668698310852,0.894668698310852,0.0,89.65692901611328,96.0,42119.3203125,0.0,1245.4097900390625,1.0,280.6419372558594,283.4054870605469,295.2691650390625,297.983154296875,293.1499938964844,293.1499938964844,280.95001220703125,36189.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294430375099182,1.0,0.0,0.0,3.6381237506866455,3.638147830963135,8.831780178297777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.81494140625,0.0,1521.4068603515625,1895.4371337890625,0.0,2743.261474609375,0.9027657508850098,1.0,0.0,3.0,1.0,0.0
