time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8493485450744629,0.2652666270732879,0.2395874857902526,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9990000128746032,0.5267381072044373,0.4098288118839264,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8786838054656982,0.2944684028625488,0.2064448893070221,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8867253661155701,0.3022309243679046,0.2870750427246094,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7816140055656433,0.2049409747123718,0.9275527596473694,285.0469665527344,284.95001220703125,298.1343078613281,292.31573486328125,297.4788513183594,297.2695007324219,285.0494689941406,1.0,0.462841659784317,0.1302840262651443,0.1302840262651443,1.0,1.0,-2.485710382461548,0.1038603410124778,2.381850004196167,-0.4970897138118744,0.897651195526123,0.897651195526123,0.0,91.1463394165039,99.0,41034.234375,0.0,1262.9195556640625,1.0,280.9416809082031,283.633544921875,295.26031494140625,297.8876953125,293.1499938964844,293.1499938964844,281.25,35967.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150104284286499,1.0,0.0,0.0,3.638474464416504,3.638498306274414,8.833482638692658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.12109375,0.0,1520.14208984375,1895.4371337890625,0.0,2609.40869140625,0.902700424194336,1.0,0.0,3.0,1.0,0.0
12401040,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8493485450744629,0.2652666270732879,0.2395874857902526,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9990000128746032,0.5267381072044373,0.4098288118839264,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8786838054656982,0.2944684028625488,0.2064448893070221,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8867253661155701,0.3022309243679046,0.2870750427246094,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7816140055656433,0.2049409747123718,0.9275527596473694,285.0469665527344,284.95001220703125,298.1343078613281,292.31573486328125,297.4788513183594,297.2695007324219,285.0494689941406,1.0,0.462841659784317,0.1302840262651443,0.1302840262651443,1.0,1.0,-2.485710382461548,0.1038603410124778,2.381850004196167,-0.4970897138118744,0.897651195526123,0.897651195526123,0.0,91.1463394165039,99.0,41034.234375,0.0,1262.9195556640625,1.0,280.9416809082031,283.633544921875,295.26031494140625,297.8876953125,293.1499938964844,293.1499938964844,281.25,35967.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150104284286499,1.0,0.0,0.0,3.638474464416504,3.638498306274414,8.833482638692658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.12109375,0.0,1520.14208984375,1895.4371337890625,0.0,2609.40869140625,0.902700424194336,1.0,0.0,3.0,1.0,0.0
12401100,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.8482098579406738,0.2658386826515198,0.2400406152009964,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.9990000128746032,0.528722882270813,0.4123225212097168,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.8780113458633423,0.2956707775592804,0.2072333842515945,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8854916095733643,0.3029067814350128,0.2876487672328949,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.7802996635437012,0.2052254974842071,0.9286043643951416,285.19732666015625,284.95001220703125,298.1428527832031,292.3165283203125,297.4855041503906,297.2754821777344,285.2094116210937,1.0,0.4642862677574157,0.1322817802429199,0.1322817802429199,1.0,1.0,-2.49215030670166,0.1108732894062995,2.381276845932007,-0.4916301071643829,0.9007378816604614,0.9007378816604614,0.0,91.935791015625,99.0,40068.84765625,0.0,1274.080810546875,1.0,281.1982727050781,283.807861328125,295.24072265625,297.75933837890625,293.1499938964844,293.1499938964844,281.25,35828.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064188957214355,1.0,0.0,0.0,3.6420798301696777,3.642103910446167,8.850997801346239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4638671875,0.0,1523.09130859375,1895.4371337890625,0.0,2530.25439453125,0.9034470915794371,1.0,0.0,3.0,1.0,0.0
12401160,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.84739089012146,0.2665554881095886,0.2406695932149887,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.9990000128746032,0.5309131741523743,0.4146508872509002,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8776622414588928,0.2970257699489593,0.2081595808267593,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8845800161361694,0.3037347197532654,0.288402795791626,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.7793009281158447,0.2056387662887573,0.9303448796272278,285.2617492675781,284.95001220703125,298.1504211425781,292.3171081542969,297.4933166503906,297.2833557128906,285.2642822265625,1.0,0.4659002125263214,0.1341295093297958,0.1341295093297958,1.0,1.0,-2.499812602996826,0.1176472455263137,2.3821654319763184,-0.4867039918899536,0.903510808944702,0.903510808944702,0.0,92.73825073242188,102.0,40042.6875,0.0,1286.85546875,1.0,281.2420349121094,283.8615417480469,295.2708740234375,297.8334045410156,293.1499938964844,293.1499938964844,280.95001220703125,35701.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030505776405334,1.0,0.0,0.0,3.648752689361572,3.6487767696380615,8.883459940989269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.85302734375,0.0,1529.54638671875,1895.4371337890625,0.0,2499.3486328125,0.904817283153534,1.0,0.0,3.0,1.0,0.0
12401220,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8435513377189636,0.266734629869461,0.2412745505571365,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.533881664276123,0.4216580092906952,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8747676610946655,0.2987056076526642,0.2096229791641235,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8806426525115967,0.3044705092906952,0.2894662320613861,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7755146026611328,0.2058515846729278,0.932603657245636,285.0904235839844,284.95001220703125,298.1627197265625,292.3177185058594,297.4969177246094,297.28436279296875,285.0890808105469,1.0,0.4694197475910187,0.1378249675035476,0.1378249675035476,1.0,1.0,-2.5147135257720947,0.1313455700874328,2.383368015289306,-0.4765173196792602,0.9040409922599792,0.9040409922599792,0.0,94.87127685546876,105.0,41346.75390625,0.0,1314.349365234375,1.0,280.9577941894531,283.6623229980469,295.368896484375,298.0812683105469,293.1499938964844,293.1499938964844,280.6499938964844,35788.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178900480270386,1.0,0.0,0.0,3.6575465202331534,3.657570600509644,8.92633124749409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.40380859375,0.0,1539.9920654296875,1895.4371337890625,0.0,2636.032958984375,0.9068111777305604,1.0,0.0,3.0,1.0,0.0
12401280,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8435513377189636,0.266734629869461,0.2412745505571365,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.533881664276123,0.4216580092906952,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8747676610946655,0.2987056076526642,0.2096229791641235,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8806426525115967,0.3044705092906952,0.2894662320613861,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7755146026611328,0.2058515846729278,0.932603657245636,285.0904235839844,284.95001220703125,298.1627197265625,292.3177185058594,297.4969177246094,297.28436279296875,285.0890808105469,1.0,0.4694197475910187,0.1378249675035476,0.1378249675035476,1.0,1.0,-2.5147135257720947,0.1313455700874328,2.383368015289306,-0.4765173196792602,0.9040409922599792,0.9040409922599792,0.0,94.87127685546876,105.0,41346.75390625,0.0,1314.349365234375,1.0,280.9577941894531,283.6623229980469,295.368896484375,298.0812683105469,293.1499938964844,293.1499938964844,280.6499938964844,35788.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178900480270386,1.0,0.0,0.0,3.6575465202331534,3.657570600509644,8.92633124749409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.40380859375,0.0,1539.9920654296875,1895.4371337890625,0.0,2636.032958984375,0.9068111777305604,1.0,0.0,3.0,1.0,0.0
12401340,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8362401127815247,0.2657272517681122,0.2406744807958603,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.5346212983131409,0.4323946237564087,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8683217763900757,0.2993476390838623,0.2102873474359512,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8731837868690491,0.30416139960289,0.2894817292690277,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7685818076133728,0.2052571177482605,0.9312167167663574,284.8943176269531,284.95001220703125,298.17108154296875,292.3176574707031,297.4857177734375,297.2670288085937,284.8927307128906,1.0,0.4729785919189453,0.1415204256772995,0.1415204256772995,1.0,1.0,-2.526047945022583,0.1448283344507217,2.3812196254730225,-0.4656996130943298,0.90171617269516,0.90171617269516,0.0,97.75690460205078,108.0,42604.8515625,0.0,1340.883544921875,1.0,280.6581420898437,283.4439392089844,295.3792419433594,298.1904296875,293.1499938964844,293.1499938964844,280.3500061035156,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833621084690094,1.0,0.0,0.0,3.658961057662964,3.658985137939453,8.933236586017301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0361328125,0.0,1543.029052734375,1895.4371337890625,0.0,2782.179443359375,0.9072523713111876,1.0,0.0,3.0,1.0,0.0
12401400,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8362401127815247,0.2657272517681122,0.2406744807958603,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.5346212983131409,0.4323946237564087,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8683217763900757,0.2993476390838623,0.2102873474359512,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8731837868690491,0.30416139960289,0.2894817292690277,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7685818076133728,0.2052571177482605,0.9312167167663574,284.8943176269531,284.95001220703125,298.17108154296875,292.3176574707031,297.4857177734375,297.2670288085937,284.8927307128906,1.0,0.4729785919189453,0.1415204256772995,0.1415204256772995,1.0,1.0,-2.526047945022583,0.1448283344507217,2.3812196254730225,-0.4656996130943298,0.90171617269516,0.90171617269516,0.0,97.75690460205078,108.0,42604.8515625,0.0,1340.883544921875,1.0,280.6581420898437,283.4439392089844,295.3792419433594,298.1904296875,293.1499938964844,293.1499938964844,280.3500061035156,35982.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833621084690094,1.0,0.0,0.0,3.658961057662964,3.658985137939453,8.933236586017301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.0361328125,0.0,1543.029052734375,1895.4371337890625,0.0,2782.179443359375,0.9072523713111876,1.0,0.0,3.0,1.0,0.0
12401460,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.8275861144065857,0.2641828060150146,0.2394979894161224,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.9990000128746032,0.533498227596283,0.4449000954627991,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.8604736328125,0.299481451511383,0.2105379104614257,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.864274799823761,0.3032670617103576,0.2888720035552978,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.7602605819702148,0.2041354179382324,0.92726731300354,284.6962890625,284.95001220703125,298.1754150390625,292.3169860839844,297.4651184082031,297.238525390625,284.6947021484375,1.0,0.4763994216918945,0.145002007484436,0.145002007484436,1.0,1.0,-2.534486770629883,0.1571876853704452,2.3772990703582764,-0.4553301334381103,0.8967319130897522,0.8967319130897522,0.0,101.01475524902344,111.0,43767.75390625,0.0,1365.5628662109375,1.0,280.3581848144531,283.22589111328125,295.3661499023437,298.2532958984375,293.1499938964844,293.1499938964844,280.6499938964844,36229.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460820317268372,1.0,0.0,0.0,3.651228189468384,3.651252269744873,8.895518135432212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.82470703125,0.0,1536.255859375,1895.4371337890625,0.0,2898.5888671875,0.9056885242462158,1.0,0.0,3.0,1.0,0.0
12401520,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.8275861144065857,0.2641828060150146,0.2394979894161224,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.9990000128746032,0.533498227596283,0.4449000954627991,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.8604736328125,0.299481451511383,0.2105379104614257,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.864274799823761,0.3032670617103576,0.2888720035552978,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.7602605819702148,0.2041354179382324,0.92726731300354,284.6962890625,284.95001220703125,298.1754150390625,292.3169860839844,297.4651184082031,297.238525390625,284.6947021484375,1.0,0.4763994216918945,0.145002007484436,0.145002007484436,1.0,1.0,-2.534486770629883,0.1571876853704452,2.3772990703582764,-0.4553301334381103,0.8967319130897522,0.8967319130897522,0.0,101.01475524902344,111.0,43767.75390625,0.0,1365.5628662109375,1.0,280.3581848144531,283.22589111328125,295.3661499023437,298.2532958984375,293.1499938964844,293.1499938964844,280.6499938964844,36229.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460820317268372,1.0,0.0,0.0,3.651228189468384,3.651252269744873,8.895518135432212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.82470703125,0.0,1536.255859375,1895.4371337890625,0.0,2898.5888671875,0.9056885242462158,1.0,0.0,3.0,1.0,0.0
12401580,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8205165863037109,0.263797253370285,0.2388606965541839,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.532759428024292,0.4561100006103515,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8542857766151428,0.3006242513656616,0.2111391574144363,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8569320440292358,0.3031931519508362,0.2885878086090088,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7532287836074829,0.203506588935852,0.9239335060119628,284.884521484375,284.95001220703125,298.1755676269531,292.3157653808594,297.45172119140625,297.2206115722656,284.8868713378906,1.0,0.4797533452510834,0.1484835892915725,0.1484835892915725,1.0,1.0,-2.543562650680542,0.1692610681056976,2.3743014335632324,-0.4454926252365112,0.8973206877708435,0.8973206877708435,0.0,104.06053161621094,99.0,42661.10546875,0.0,1390.3040771484375,1.0,280.6419982910156,283.4350891113281,295.2762756347656,298.0238037109375,293.1499938964844,293.1499938964844,280.95001220703125,36117.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338100910186768,1.0,0.0,0.0,3.645852565765381,3.64587664604187,8.869344014783564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.72021484375,0.0,1529.4349365234375,1895.4371337890625,0.0,2783.941650390625,0.9044439196586608,1.0,0.0,3.0,1.0,0.0
12401640,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8205165863037109,0.263797253370285,0.2388606965541839,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.532759428024292,0.4561100006103515,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8542857766151428,0.3006242513656616,0.2111391574144363,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8569320440292358,0.3031931519508362,0.2885878086090088,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7532287836074829,0.203506588935852,0.9239335060119628,284.884521484375,284.95001220703125,298.1755676269531,292.3157653808594,297.45172119140625,297.2206115722656,284.8868713378906,1.0,0.4797533452510834,0.1484835892915725,0.1484835892915725,1.0,1.0,-2.543562650680542,0.1692610681056976,2.3743014335632324,-0.4454926252365112,0.8973206877708435,0.8973206877708435,0.0,104.06053161621094,99.0,42661.10546875,0.0,1390.3040771484375,1.0,280.6419982910156,283.4350891113281,295.2762756347656,298.0238037109375,293.1499938964844,293.1499938964844,280.95001220703125,36117.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338100910186768,1.0,0.0,0.0,3.645852565765381,3.64587664604187,8.869344014783564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.72021484375,0.0,1529.4349365234375,1895.4371337890625,0.0,2783.941650390625,0.9044439196586608,1.0,0.0,3.0,1.0,0.0
12401700,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8209555149078369,0.2640639841556549,0.2389596700668335,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.5331510305404663,0.4555199742317199,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8554280400276184,0.301626592874527,0.211732730269432,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.857499897480011,0.3035562038421631,0.2887980937957763,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7533926367759705,0.203482836484909,0.9233592748641968,285.0303955078125,284.95001220703125,298.174072265625,292.3149719238281,297.4500427246094,297.2188415527344,285.0412292480469,1.0,0.4792691469192505,0.1502243727445602,0.1502243727445602,1.0,1.0,-2.5432631969451904,0.1745231598615646,2.3687400817871094,-0.4399701058864593,0.8992560505867004,0.8992560505867004,0.0,103.91600799560548,99.0,41594.66015625,0.0,1389.2545166015625,1.0,280.89849853515625,283.6061096191406,295.23992919921875,297.8644104003906,293.1499938964844,293.1499938964844,280.95001220703125,36005.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244343400001526,1.0,0.0,0.0,3.6459667682647705,3.64599084854126,8.869899943420023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.052734375,0.0,1528.7244873046875,1895.4371337890625,0.0,2696.698486328125,0.9044319987297058,1.0,0.0,3.0,1.0,0.0
12401760,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8239387273788452,0.2645446062088012,0.2392867654561996,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.5345343947410583,0.450870156288147,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8593188524246216,0.302842378616333,0.2124949097633361,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8608132600784302,0.3041297793388366,0.2892221212387085,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7559463977813721,0.2036333382129669,0.9235160946846008,285.0843505859375,284.95001220703125,298.1714782714844,292.31402587890625,297.4537048339844,297.2243957519531,285.0856018066406,1.0,0.4777781665325165,0.15191151201725,0.15191151201725,1.0,1.0,-2.539687156677246,0.179053321480751,2.360633850097656,-0.4345316290855407,0.9007419347763062,0.9007419347763062,0.0,102.65641021728516,102.0,41423.37109375,0.0,1379.17724609375,1.0,280.94207763671875,283.6531677246094,295.2603759765625,297.91754150390625,293.1499938964844,293.1499938964844,280.6499938964844,35904.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198781609535217,1.0,0.0,0.0,3.648672819137573,3.6486966609954834,8.883070563570072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.85791015625,0.0,1530.9815673828125,1895.4371337890625,0.0,2654.440673828125,0.9049334526062012,1.0,0.0,3.0,1.0,0.0
12401820,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8252072334289551,0.2644130289554596,0.239492580294609,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5372704863548279,0.4490315020084381,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8621754050254822,0.3043745160102844,0.2137676328420639,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8625675439834595,0.3045033812522888,0.2898219227790832,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7569620013237,0.2034862190485,0.923545777797699,284.89990234375,284.95001220703125,298.1629943847656,292.3118591308594,297.4562683105469,297.2304992675781,284.8980407714844,1.0,0.4777687489986419,0.1552858054637909,0.1552858054637909,1.0,1.0,-2.540001153945923,0.1884289234876632,2.351572275161743,-0.4253906011581421,0.8986219763755798,0.8986219763755798,0.0,102.22005462646484,105.0,42520.3515625,0.0,1377.6431884765625,1.0,280.65802001953125,283.4467468261719,295.3476867675781,298.1364440917969,293.1499938964844,293.1499938964844,280.95001220703125,36036.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831386148929596,1.0,0.0,0.0,3.648254156112671,3.64827823638916,8.881033295438101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.22412109375,0.0,1531.501953125,1895.4371337890625,0.0,2761.353271484375,0.9049007296562196,1.0,0.0,3.0,1.0,0.0
12401880,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8252072334289551,0.2644130289554596,0.239492580294609,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5372704863548279,0.4490315020084381,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8621754050254822,0.3043745160102844,0.2137676328420639,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8625675439834595,0.3045033812522888,0.2898219227790832,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7569620013237,0.2034862190485,0.923545777797699,284.89990234375,284.95001220703125,298.1629943847656,292.3118591308594,297.4562683105469,297.2304992675781,284.8980407714844,1.0,0.4777687489986419,0.1552858054637909,0.1552858054637909,1.0,1.0,-2.540001153945923,0.1884289234876632,2.351572275161743,-0.4253906011581421,0.8986219763755798,0.8986219763755798,0.0,102.22005462646484,105.0,42520.3515625,0.0,1377.6431884765625,1.0,280.65802001953125,283.4467468261719,295.3476867675781,298.1364440917969,293.1499938964844,293.1499938964844,280.95001220703125,36036.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831386148929596,1.0,0.0,0.0,3.648254156112671,3.64827823638916,8.881033295438101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.22412109375,0.0,1531.501953125,1895.4371337890625,0.0,2761.353271484375,0.9049007296562196,1.0,0.0,3.0,1.0,0.0
12401940,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8239585757255554,0.2646620571613312,0.2394742667675018,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5401288270950317,0.4511884152889251,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8623476624488831,0.3062840700149536,0.2149241864681244,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8615896105766296,0.3051211535930633,0.2902173101902008,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7556595802307129,0.2035184353590011,0.9230911731719972,285.08203125,284.95001220703125,298.1499938964844,292.3092956542969,297.45928955078125,297.23846435546875,285.0840759277344,1.0,0.4788090586662292,0.1586600989103317,0.1586600989103317,1.0,1.0,-2.543884038925171,0.1974074095487594,2.346476554870605,-0.4174545705318451,0.901801824569702,0.901801824569702,0.0,102.88365936279295,108.0,41424.2890625,0.0,1385.455078125,1.0,280.9419860839844,283.64996337890625,295.2771911621094,297.9465026855469,293.1499938964844,293.1499938964844,280.6499938964844,35877.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212950229644775,1.0,0.0,0.0,3.6518068313598633,3.651830911636353,8.898337569007708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.75244140625,0.0,1534.264404296875,1895.4371337890625,0.0,2667.5712890625,0.9056137800216676,1.0,0.0,3.0,1.0,0.0
12402000,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8239585757255554,0.2646620571613312,0.2394742667675018,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5401288270950317,0.4511884152889251,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8623476624488831,0.3062840700149536,0.2149241864681244,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8615896105766296,0.3051211535930633,0.2902173101902008,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7556595802307129,0.2035184353590011,0.9230911731719972,285.08203125,284.95001220703125,298.1499938964844,292.3092956542969,297.45928955078125,297.23846435546875,285.0840759277344,1.0,0.4788090586662292,0.1586600989103317,0.1586600989103317,1.0,1.0,-2.543884038925171,0.1974074095487594,2.346476554870605,-0.4174545705318451,0.901801824569702,0.901801824569702,0.0,102.88365936279295,108.0,41424.2890625,0.0,1385.455078125,1.0,280.9419860839844,283.64996337890625,295.2771911621094,297.9465026855469,293.1499938964844,293.1499938964844,280.6499938964844,35877.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212950229644775,1.0,0.0,0.0,3.6518068313598633,3.651830911636353,8.898337569007708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.75244140625,0.0,1534.264404296875,1895.4371337890625,0.0,2667.5712890625,0.9056137800216676,1.0,0.0,3.0,1.0,0.0
12402060,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8306474089622498,0.2685390114784241,0.2424034029245376,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.5474172234535217,0.4449768662452698,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8710722923278809,0.3120738565921783,0.2184559553861618,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8691716194152832,0.3097515106201172,0.2938537299633026,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7633314728736877,0.2079706490039825,0.938813090324402,284.9272155761719,284.95001220703125,298.13433837890625,292.3062438964844,297.4891662597656,297.2826232910156,284.9271545410156,1.0,0.4815850257873535,0.1620597094297409,0.1620597094297409,1.0,1.0,-2.567430019378662,0.2082310020923614,2.359199047088623,-0.4125430881977081,0.9002143740653992,0.9002143740653992,0.0,102.28800964355467,111.0,42886.7421875,0.0,1413.316162109375,1.0,280.6580505371094,283.4656677246094,295.3470764160156,298.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,35996.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331790566444397,1.0,0.0,0.0,3.652686595916748,3.652710676193237,8.902625836526568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.9794921875,0.0,1536.1328125,1895.4371337890625,0.0,2778.059326171875,0.9058690667152404,1.0,0.0,3.0,1.0,0.0
12402120,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8306474089622498,0.2685390114784241,0.2424034029245376,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.5474172234535217,0.4449768662452698,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8710722923278809,0.3120738565921783,0.2184559553861618,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8691716194152832,0.3097515106201172,0.2938537299633026,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7633314728736877,0.2079706490039825,0.938813090324402,284.9272155761719,284.95001220703125,298.13433837890625,292.3062438964844,297.4891662597656,297.2826232910156,284.9271545410156,1.0,0.4815850257873535,0.1620597094297409,0.1620597094297409,1.0,1.0,-2.567430019378662,0.2082310020923614,2.359199047088623,-0.4125430881977081,0.9002143740653992,0.9002143740653992,0.0,102.28800964355467,111.0,42886.7421875,0.0,1413.316162109375,1.0,280.6580505371094,283.4656677246094,295.3470764160156,298.1523742675781,293.1499938964844,293.1499938964844,280.3500061035156,35996.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331790566444397,1.0,0.0,0.0,3.652686595916748,3.652710676193237,8.902625836526568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.9794921875,0.0,1536.1328125,1895.4371337890625,0.0,2778.059326171875,0.9058690667152404,1.0,0.0,3.0,1.0,0.0
12402180,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.8317550420761108,0.269527792930603,0.2437973171472549,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.5526503324508667,0.445622056722641,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.8740962147712708,0.3152506947517395,0.2210336923599243,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.871160626411438,0.3117913901805877,0.2962898313999176,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7662591934204102,0.2102102935314178,0.9510577321052552,284.7561950683594,284.95001220703125,298.11798095703125,292.30255126953125,297.49761962890625,297.2992248535156,284.7557678222656,1.0,0.4853993356227875,0.16545931994915,0.16545931994915,1.0,1.0,-2.590626716613769,0.2180700302124023,2.372556686401367,-0.4082309901714325,0.8962154388427734,0.8962154388427734,0.0,103.34434509277344,114.0,44348.109375,0.0,1448.4432373046875,1.0,280.35821533203125,283.26678466796875,295.3597106933594,298.2718505859375,293.1499938964844,293.1499938964844,280.6499938964844,36189.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478198051452637,1.0,0.0,0.0,3.646318674087525,3.6463427543640137,8.871612067196111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.06640625,0.0,1530.49609375,1895.4371337890625,0.0,2914.85498046875,0.9045704007148744,1.0,0.0,3.0,1.0,0.0
12402240,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.8317550420761108,0.269527792930603,0.2437973171472549,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.5526503324508667,0.445622056722641,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.8740962147712708,0.3152506947517395,0.2210336923599243,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.871160626411438,0.3117913901805877,0.2962898313999176,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75653076171875,0.7662591934204102,0.2102102935314178,0.9510577321052552,284.7561950683594,284.95001220703125,298.11798095703125,292.30255126953125,297.49761962890625,297.2992248535156,284.7557678222656,1.0,0.4853993356227875,0.16545931994915,0.16545931994915,1.0,1.0,-2.590626716613769,0.2180700302124023,2.372556686401367,-0.4082309901714325,0.8962154388427734,0.8962154388427734,0.0,103.34434509277344,114.0,44348.109375,0.0,1448.4432373046875,1.0,280.35821533203125,283.26678466796875,295.3597106933594,298.2718505859375,293.1499938964844,293.1499938964844,280.6499938964844,36189.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478198051452637,1.0,0.0,0.0,3.646318674087525,3.6463427543640137,8.871612067196111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.06640625,0.0,1530.49609375,1895.4371337890625,0.0,2914.85498046875,0.9045704007148744,1.0,0.0,3.0,1.0,0.0
12402300,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8305584192276001,0.2699658572673797,0.2440827786922454,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.5548245310783386,0.4482141733169555,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8736850023269653,0.3167446851730346,0.222009852528572,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8701916337013245,0.3126172423362732,0.2970280349254608,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7658035755157471,0.2110355794429779,0.9548853039741516,284.8961181640625,284.95001220703125,298.10955810546875,292.30047607421875,297.4992980957031,297.3041076660156,284.907470703125,1.0,0.4874460697174072,0.1671591252088546,0.1671591252088546,1.0,1.0,-2.6007444858551025,0.2223887741565704,2.3783555030822754,-0.4063699841499328,0.8971750736236572,0.8971750736236572,0.0,104.35772705078124,114.0,43450.515625,0.0,1466.391845703125,1.0,280.6010437011719,283.4315185546875,295.2808837890625,298.046630859375,293.1499938964844,293.1499938964844,280.6499938964844,36123.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418569564819336,1.0,0.0,0.0,3.643757343292236,3.6437811851501465,8.85915255821601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.79296875,0.0,1527.155517578125,1895.4371337890625,0.0,2859.0693359375,0.9040133953094482,1.0,0.0,3.0,1.0,0.0
12402360,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8297967314720154,0.2707222104072571,0.2446751743555069,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.5571293234825134,0.4506305158138275,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8736563324928284,0.3185117542743683,0.2231850028038025,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8695322275161743,0.3136566579341888,0.2979556024074554,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7655173540115356,0.2119444906711578,0.9589568376541138,284.9627685546875,284.95001220703125,298.1009521484375,292.2982482910156,297.50262451171875,297.3112487792969,284.9656982421875,1.0,0.4896115660667419,0.1687583327293396,0.1687583327293396,1.0,1.0,-2.611778974533081,0.2266462594270706,2.3851325511932373,-0.404808759689331,0.8979727029800415,0.8979727029800415,0.0,105.36892700195312,117.0,43455.3671875,0.0,1485.6959228515625,1.0,280.6424865722656,283.4886169433594,295.2721862792969,298.0638427734375,293.1499938964844,293.1499938964844,280.95001220703125,36035.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385424613952637,1.0,0.0,0.0,3.643906116485596,3.643930196762085,8.859876174938108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.17626953125,0.0,1526.663818359375,1895.4371337890625,0.0,2828.1005859375,0.9039567708969116,1.0,0.0,3.0,1.0,0.0
12402420,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.8288843035697937,0.2727188169956207,0.2463611364364624,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.9990000128746032,0.5620198845863342,0.4553453624248504,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.87413090467453,0.3224975764751434,0.2258830964565277,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8686869144439697,0.3161317408084869,0.3002007305622101,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7651990056037903,0.2139338105916977,0.967780590057373,285.1870422363281,284.95001220703125,298.0832824707031,292.2934265136719,297.5113220214844,297.3282775878906,285.19000244140625,1.0,0.4942628741264343,0.1719567626714706,0.1719567626714706,1.0,1.0,-2.636014223098755,0.2356441617012024,2.4003701210021973,-0.4017190337181091,0.9029104709625244,0.9029104709625244,0.0,107.46371459960938,120.0,42571.109375,0.0,1528.046875,1.0,280.9417724609375,283.72442626953125,295.2544250488281,297.9736633300781,293.1499938964844,293.1499938964844,280.6499938964844,35786.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275034427642822,1.0,0.0,0.0,3.65099573135376,3.651019811630249,8.894385246094316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.69384765625,0.0,1532.6788330078125,1895.4371337890625,0.0,2725.21728515625,0.90537828207016,1.0,0.0,3.0,1.0,0.0
12402480,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.8288843035697937,0.2727188169956207,0.2463611364364624,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.9990000128746032,0.5620198845863342,0.4553453624248504,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.87413090467453,0.3224975764751434,0.2258830964565277,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.8686869144439697,0.3161317408084869,0.3002007305622101,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.7651990056037903,0.2139338105916977,0.967780590057373,285.1870422363281,284.95001220703125,298.0832824707031,292.2934265136719,297.5113220214844,297.3282775878906,285.19000244140625,1.0,0.4942628741264343,0.1719567626714706,0.1719567626714706,1.0,1.0,-2.636014223098755,0.2356441617012024,2.4003701210021973,-0.4017190337181091,0.9029104709625244,0.9029104709625244,0.0,107.46371459960938,120.0,42571.109375,0.0,1528.046875,1.0,280.9417724609375,283.72442626953125,295.2544250488281,297.9736633300781,293.1499938964844,293.1499938964844,280.6499938964844,35786.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275034427642822,1.0,0.0,0.0,3.65099573135376,3.651019811630249,8.894385246094316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.69384765625,0.0,1532.6788330078125,1895.4371337890625,0.0,2725.21728515625,0.90537828207016,1.0,0.0,3.0,1.0,0.0
12402540,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8264502286911011,0.2736351788043976,0.2476252764463424,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.56540846824646,0.4620362520217895,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.872978687286377,0.3255338966846466,0.22830830514431,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8663358688354492,0.3177950084209442,0.3021523058414459,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7634490132331848,0.2152699083089828,0.9752577543258668,285.0291748046875,284.95001220703125,298.0650329589844,292.2880554199219,297.5083923339844,297.3304138183594,285.0285339355469,1.0,0.4991554915904999,0.1751551926136016,0.1751551926136016,1.0,1.0,-2.659825801849365,0.2448218017816543,2.415004014968872,-0.3982631266117096,0.9027125239372252,0.9027125239372252,0.0,110.05403137207033,123.0,44024.73046875,0.0,1572.752197265625,1.0,280.6572570800781,283.5367126464844,295.3387145996094,298.2132568359375,293.1499938964844,293.1499938964844,280.3500061035156,35873.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418454527854919,1.0,0.0,0.0,3.656562805175781,3.656586885452272,8.921530820771295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.828125,0.0,1539.5360107421875,1895.4371337890625,0.0,2858.9619140625,0.906652331352234,1.0,0.0,3.0,1.0,0.0
12402600,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8264502286911011,0.2736351788043976,0.2476252764463424,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9990000128746032,0.56540846824646,0.4620362520217895,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.872978687286377,0.3255338966846466,0.22830830514431,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8663358688354492,0.3177950084209442,0.3021523058414459,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7634490132331848,0.2152699083089828,0.9752577543258668,285.0291748046875,284.95001220703125,298.0650329589844,292.2880554199219,297.5083923339844,297.3304138183594,285.0285339355469,1.0,0.4991554915904999,0.1751551926136016,0.1751551926136016,1.0,1.0,-2.659825801849365,0.2448218017816543,2.415004014968872,-0.3982631266117096,0.9027125239372252,0.9027125239372252,0.0,110.05403137207033,123.0,44024.73046875,0.0,1572.752197265625,1.0,280.6572570800781,283.5367126464844,295.3387145996094,298.2132568359375,293.1499938964844,293.1499938964844,280.3500061035156,35873.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418454527854919,1.0,0.0,0.0,3.656562805175781,3.656586885452272,8.921530820771295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.828125,0.0,1539.5360107421875,1895.4371337890625,0.0,2858.9619140625,0.906652331352234,1.0,0.0,3.0,1.0,0.0
12402660,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.820912778377533,0.2733539342880249,0.2476805448532104,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.5663902759552002,0.4722228348255157,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8685970306396484,0.3274593651294708,0.2298745661973953,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8608919382095337,0.3183577954769134,0.3030032515525818,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7587999105453491,0.2156720757484436,0.9784699082374572,284.8471984863281,284.95001220703125,298.0462646484375,292.2822265625,297.4908447265625,297.3133850097656,284.84625244140625,1.0,0.5038792490959167,0.1782815158367157,0.1782815158367157,1.0,1.0,-2.678905725479126,0.253364235162735,2.425541400909424,-0.3943175971508026,0.8998492360115051,0.8998492360115051,0.0,113.36491394042967,126.0,45417.8359375,0.0,1614.7335205078125,1.0,280.358154296875,283.33026123046875,295.3432312011719,298.3239440917969,293.1499938964844,293.1499938964844,280.04998779296875,36059.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572716116905212,1.0,0.0,0.0,3.655053377151489,3.6550774574279785,8.914166187423689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.7646484375,0.0,1539.24365234375,1895.4371337890625,0.0,3003.4189453125,0.9064333438873292,1.0,0.0,3.0,1.0,0.0
12402720,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.820912778377533,0.2733539342880249,0.2476805448532104,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.5663902759552002,0.4722228348255157,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8685970306396484,0.3274593651294708,0.2298745661973953,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8608919382095337,0.3183577954769134,0.3030032515525818,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.7587999105453491,0.2156720757484436,0.9784699082374572,284.8471984863281,284.95001220703125,298.0462646484375,292.2822265625,297.4908447265625,297.3133850097656,284.84625244140625,1.0,0.5038792490959167,0.1782815158367157,0.1782815158367157,1.0,1.0,-2.678905725479126,0.253364235162735,2.425541400909424,-0.3943175971508026,0.8998492360115051,0.8998492360115051,0.0,113.36491394042967,126.0,45417.8359375,0.0,1614.7335205078125,1.0,280.358154296875,283.33026123046875,295.3432312011719,298.3239440917969,293.1499938964844,293.1499938964844,280.04998779296875,36059.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572716116905212,1.0,0.0,0.0,3.655053377151489,3.6550774574279785,8.914166187423689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.7646484375,0.0,1539.24365234375,1895.4371337890625,0.0,3003.4189453125,0.9064333438873292,1.0,0.0,3.0,1.0,0.0
12402780,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.8139815330505371,0.272495299577713,0.2471296489238739,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.9990000128746032,0.5654539465904236,0.483972817659378,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626281738281,0.862916886806488,0.3288420736789703,0.2310007810592651,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.8541454076766968,0.3182772397994995,0.3031750321388244,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7528124451637268,0.2154618352651596,0.9786978960037231,284.6625061035156,284.95001220703125,298.0269775390625,292.2759704589844,297.4649353027344,297.2854309082031,284.6615600585937,1.0,0.5082873106002808,0.1814078241586685,0.1814078241586685,1.0,1.0,-2.6942033767700195,0.2614912986755371,2.4327120780944824,-0.3899023830890655,0.8944970369338989,0.8944970369338989,0.0,116.98619079589844,114.0,46713.453125,0.0,1653.2235107421875,1.0,280.0582275390625,283.1235046386719,295.3266296386719,298.3917236328125,293.1499938964844,293.1499938964844,280.3500061035156,36295.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699380159378052,1.0,0.0,0.0,3.644798040390015,3.644822120666504,8.864213896231377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.38818359375,0.0,1529.5975341796875,1895.4371337890625,0.0,3122.229248046875,0.9042989611625672,1.0,0.0,3.0,1.0,0.0
