time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.8139815330505371,0.272495299577713,0.2471296489238739,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.9990000128746032,0.5654539465904236,0.483972817659378,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626281738281,0.862916886806488,0.3288420736789703,0.2310007810592651,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.8541454076766968,0.3182772397994995,0.3031750321388244,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.7528124451637268,0.2154618352651596,0.9786978960037231,284.6625061035156,284.95001220703125,298.0269775390625,292.2759704589844,297.4649353027344,297.2854309082031,284.6615600585937,1.0,0.5082873106002808,0.1814078241586685,0.1814078241586685,1.0,1.0,-2.6942033767700195,0.2614912986755371,2.4327120780944824,-0.3899023830890655,0.8944970369338989,0.8944970369338989,0.0,116.98619079589844,114.0,46713.453125,0.0,1653.2235107421875,1.0,280.0582275390625,283.1235046386719,295.3266296386719,298.3917236328125,293.1499938964844,293.1499938964844,280.3500061035156,36295.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699380159378052,1.0,0.0,0.0,3.644798040390015,3.644822120666504,8.864213896231377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.38818359375,0.0,1529.5975341796875,1895.4371337890625,0.0,3122.229248046875,0.9042989611625672,1.0,0.0,3.0,1.0,0.0
12402900,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.8132529258728027,0.272391676902771,0.2468283027410507,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.9990000128746032,0.5652034878730774,0.4847303926944732,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8631339073181152,0.3298291265964508,0.2315379381179809,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.853705883026123,0.3184384405612945,0.3031691610813141,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7523032426834106,0.2154432237148285,0.9781756401062012,284.7927551269531,284.95001220703125,298.0171813964844,292.2726745605469,297.4548645019531,297.2751770019531,284.80224609375,1.0,0.5081689953804016,0.1829709857702255,0.1829709857702255,1.0,1.0,-2.6947782039642334,0.2644510567188263,2.430327177047729,-0.3869170248508453,0.8946792483329773,0.8946792483329773,0.0,117.215087890625,114.0,45657.4453125,0.0,1655.078857421875,1.0,280.30096435546875,283.2807312011719,295.24615478515625,298.1534729003906,293.1499938964844,293.1499938964844,280.3500061035156,36246.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632336854934692,1.0,0.0,0.0,3.63984727859497,3.63987135887146,8.840149803290842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.80908203125,0.0,1523.73974609375,1895.4371337890625,0.0,3059.336181640625,0.9032192230224608,1.0,0.0,3.0,1.0,0.0
12402960,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8153547644615173,0.2727168202400207,0.2469306290149688,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9990000128746032,0.5660512447357178,0.4810416400432586,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8663567304611206,0.3312231004238128,0.2323652356863021,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.856119692325592,0.318956196308136,0.3034808337688446,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7542604804039001,0.2156764715909958,0.9785668849945068,284.8442077636719,284.95001220703125,298.0072631835937,292.2693176269531,297.4515686035156,297.27392578125,284.8455505371094,1.0,0.5070137977600098,0.1845037639141082,0.1845037639141082,1.0,1.0,-2.6923110485076904,0.2668795585632324,2.425431489944458,-0.3838914632797241,0.8945344686508179,0.8945344686508179,0.0,116.16346740722656,117.0,45472.15234375,0.0,1646.66943359375,1.0,280.3424377441406,283.3278503417969,295.23516845703125,298.1582336425781,293.1499938964844,293.1499938964844,280.6499938964844,36180.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590661883354187,1.0,0.0,0.0,3.637145757675171,3.63716983795166,8.827032615954522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.5419921875,0.0,1520.26416015625,1895.4371337890625,0.0,3020.247314453125,0.9025403261184692,1.0,0.0,3.0,1.0,0.0
12403020,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8180374503135681,0.274083137512207,0.2479163557291031,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.5699872374534607,0.4779835045337677,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8710255026817322,0.3347436189651489,0.2346226572990417,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8591927289962769,0.3206925392150879,0.3048659265041351,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7567390203475952,0.2167147845029831,0.9822059869766236,285.0462341308594,284.95001220703125,297.98712158203125,292.26226806640625,297.4573974609375,297.287841796875,285.0484619140625,1.0,0.5077402591705322,0.1875693351030349,0.1875693351030349,1.0,1.0,-2.698554515838623,0.2736663818359375,2.424888134002685,-0.378941535949707,0.8974335193634033,0.8974335193634033,0.0,115.61558532714844,120.0,44303.10546875,0.0,1653.1409912109375,1.0,280.6414794921875,283.5487976074219,295.2136535644531,298.0440673828125,293.1499938964844,293.1499938964844,280.95001220703125,35967.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461368680000305,1.0,0.0,0.0,3.637552738189697,3.637576580047608,8.829007924759935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.60302734375,0.0,1519.120361328125,1895.4371337890625,0.0,2899.101806640625,0.9024922847747804,1.0,0.0,3.0,1.0,0.0
12403080,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8180374503135681,0.274083137512207,0.2479163557291031,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.5699872374534607,0.4779835045337677,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8710255026817322,0.3347436189651489,0.2346226572990417,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8591927289962769,0.3206925392150879,0.3048659265041351,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7567390203475952,0.2167147845029831,0.9822059869766236,285.0462341308594,284.95001220703125,297.98712158203125,292.26226806640625,297.4573974609375,297.287841796875,285.0484619140625,1.0,0.5077402591705322,0.1875693351030349,0.1875693351030349,1.0,1.0,-2.698554515838623,0.2736663818359375,2.424888134002685,-0.378941535949707,0.8974335193634033,0.8974335193634033,0.0,115.61558532714844,120.0,44303.10546875,0.0,1653.1409912109375,1.0,280.6414794921875,283.5487976074219,295.2136535644531,298.0440673828125,293.1499938964844,293.1499938964844,280.95001220703125,35967.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461368680000305,1.0,0.0,0.0,3.637552738189697,3.637576580047608,8.829007924759935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.60302734375,0.0,1519.120361328125,1895.4371337890625,0.0,2899.101806640625,0.9024922847747804,1.0,0.0,3.0,1.0,0.0
12403140,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.820395290851593,0.2760019898414612,0.2495165020227432,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9990000128746032,0.5752553939819336,0.4766825735569,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8752872943878174,0.3388803601264953,0.2373943477869033,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8618889451026917,0.3230426907539367,0.3069381713867187,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.7590447068214417,0.2182983458042144,0.9886823296546936,285.2557983398437,284.95001220703125,297.9666442871094,292.2549133300781,297.4700012207031,297.3109130859375,285.2580871582031,1.0,0.5097894668579102,0.1906348913908004,0.1906348913908004,1.0,1.0,-2.712514638900757,0.2818939387798309,2.4306206703186035,-0.374247282743454,0.9031906127929688,0.9031906127929688,0.0,115.84310913085938,123.0,43268.9375,0.0,1674.4384765625,1.0,280.9416809082031,283.7732238769531,295.212646484375,297.9735717773437,293.1499938964844,293.1499938964844,280.6499938964844,35706.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349859714508057,1.0,0.0,0.0,3.64768648147583,3.6477105617523193,8.878269568413089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.904296875,0.0,1528.4005126953125,1895.4371337890625,0.0,2794.907470703125,0.9045825004577636,1.0,0.0,3.0,1.0,0.0
12403200,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.820395290851593,0.2760019898414612,0.2495165020227432,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.9990000128746032,0.5752553939819336,0.4766825735569,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8752872943878174,0.3388803601264953,0.2373943477869033,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8618889451026917,0.3230426907539367,0.3069381713867187,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.7590447068214417,0.2182983458042144,0.9886823296546936,285.2557983398437,284.95001220703125,297.9666442871094,292.2549133300781,297.4700012207031,297.3109130859375,285.2580871582031,1.0,0.5097894668579102,0.1906348913908004,0.1906348913908004,1.0,1.0,-2.712514638900757,0.2818939387798309,2.4306206703186035,-0.374247282743454,0.9031906127929688,0.9031906127929688,0.0,115.84310913085938,123.0,43268.9375,0.0,1674.4384765625,1.0,280.9416809082031,283.7732238769531,295.212646484375,297.9735717773437,293.1499938964844,293.1499938964844,280.6499938964844,35706.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349859714508057,1.0,0.0,0.0,3.64768648147583,3.6477105617523193,8.878269568413089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.904296875,0.0,1528.4005126953125,1895.4371337890625,0.0,2794.907470703125,0.9045825004577636,1.0,0.0,3.0,1.0,0.0
12403260,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8203533887863159,0.2767761349678039,0.2506175935268402,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9990000128746032,0.5791929364204407,0.4788641333580017,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8770012855529785,0.3420166373252868,0.2398620992898941,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.862230122089386,0.324558675289154,0.3087120056152344,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7593972086906433,0.219362661242485,0.9946126341819764,285.0902099609375,284.95001220703125,297.9458312988281,292.2472839355469,297.4707946777344,297.3187561035156,285.08917236328125,1.0,0.5127468109130859,0.1936626136302948,0.1936626136302948,1.0,1.0,-2.7286884784698486,0.2906002104282379,2.4380884170532227,-0.3694990575313568,0.9037423729896544,0.9037423729896544,0.0,117.0595245361328,126.0,44663.48828125,0.0,1703.7864990234375,1.0,280.65777587890625,283.5798034667969,295.29541015625,298.210205078125,293.1499938964844,293.1499938964844,280.3500061035156,35790.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848955512046814,1.0,0.0,0.0,3.6563405990600586,3.656364679336548,8.920446248339431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.92041015625,0.0,1538.6617431640625,1895.4371337890625,0.0,2925.48876953125,0.9065436720848083,1.0,0.0,3.0,1.0,0.0
12403320,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8203533887863159,0.2767761349678039,0.2506175935268402,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9990000128746032,0.5791929364204407,0.4788641333580017,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8770012855529785,0.3420166373252868,0.2398620992898941,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.862230122089386,0.324558675289154,0.3087120056152344,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7593972086906433,0.219362661242485,0.9946126341819764,285.0902099609375,284.95001220703125,297.9458312988281,292.2472839355469,297.4707946777344,297.3187561035156,285.08917236328125,1.0,0.5127468109130859,0.1936626136302948,0.1936626136302948,1.0,1.0,-2.7286884784698486,0.2906002104282379,2.4380884170532227,-0.3694990575313568,0.9037423729896544,0.9037423729896544,0.0,117.0595245361328,126.0,44663.48828125,0.0,1703.7864990234375,1.0,280.65777587890625,283.5798034667969,295.29541015625,298.210205078125,293.1499938964844,293.1499938964844,280.3500061035156,35790.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848955512046814,1.0,0.0,0.0,3.6563405990600586,3.656364679336548,8.920446248339431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.92041015625,0.0,1538.6617431640625,1895.4371337890625,0.0,2925.48876953125,0.9065436720848083,1.0,0.0,3.0,1.0,0.0
12403380,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8166233897209167,0.2763633131980896,0.2505239248275757,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.5806823372840881,0.4856609404087066,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.874811589717865,0.3440439999103546,0.2414772808551788,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8588542342185974,0.3249714076519012,0.3093916773796081,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7564307451248169,0.2195693105459213,0.9967360496520996,284.9017944335937,284.95001220703125,297.9247741699219,292.2394104003906,297.4561767578125,297.3063049316406,284.9006042480469,1.0,0.5160225033760071,0.1966903358697891,0.1966903358697891,1.0,1.0,-2.7420589923858643,0.298977643251419,2.443081378936768,-0.3644051849842071,0.9015580415725708,0.9015580415725708,0.0,119.35973358154295,129.0,46028.27734375,0.0,1734.327880859375,1.0,280.358154296875,283.3681945800781,295.2982177734375,298.31689453125,293.1499938964844,293.1499938964844,280.04998779296875,35976.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639377355575562,1.0,0.0,0.0,3.657896041870117,3.6579201221466064,8.928037118494103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.0380859375,0.0,1541.7979736328125,1895.4371337890625,0.0,3065.9404296875,0.9070117473602296,1.0,0.0,3.0,1.0,0.0
12403440,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8166233897209167,0.2763633131980896,0.2505239248275757,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.5806823372840881,0.4856609404087066,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.874811589717865,0.3440439999103546,0.2414772808551788,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8588542342185974,0.3249714076519012,0.3093916773796081,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7564307451248169,0.2195693105459213,0.9967360496520996,284.9017944335937,284.95001220703125,297.9247741699219,292.2394104003906,297.4561767578125,297.3063049316406,284.9006042480469,1.0,0.5160225033760071,0.1966903358697891,0.1966903358697891,1.0,1.0,-2.7420589923858643,0.298977643251419,2.443081378936768,-0.3644051849842071,0.9015580415725708,0.9015580415725708,0.0,119.35973358154295,129.0,46028.27734375,0.0,1734.327880859375,1.0,280.358154296875,283.3681945800781,295.2982177734375,298.31689453125,293.1499938964844,293.1499938964844,280.04998779296875,35976.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639377355575562,1.0,0.0,0.0,3.657896041870117,3.6579201221466064,8.928037118494103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.0380859375,0.0,1541.7979736328125,1895.4371337890625,0.0,3065.9404296875,0.9070117473602296,1.0,0.0,3.0,1.0,0.0
12403500,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.8140560984611511,0.275947630405426,0.2502728402614593,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.9990000128746032,0.5806631445884705,0.4899885356426239,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8729909062385559,0.3448491096496582,0.2421305626630783,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8564512729644775,0.3249385058879852,0.3094917833805084,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7542684674263,0.2194562256336212,0.9968000650405884,284.7623596191406,284.95001220703125,297.9141540527344,292.2353820800781,297.4454040527344,297.2955322265625,284.75299072265625,1.0,0.517691969871521,0.1982041895389557,0.1982041895389557,1.0,1.0,-2.7479422092437744,0.3030804097652435,2.444861888885498,-0.3617592453956604,0.8989701271057129,0.8989701271057129,0.0,120.72980499267578,129.0,47154.859375,0.0,1749.5279541015625,1.0,280.1012268066406,283.2025756835937,295.31207275390625,298.4521789550781,293.1499938964844,293.1499938964844,280.04998779296875,36102.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872524619102478,1.0,0.0,0.0,3.655678987503052,3.655703067779541,8.917217542148137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.95556640625,0.0,1540.2625732421875,1895.4371337890625,0.0,3146.491943359375,0.906564474105835,1.0,0.0,3.0,1.0,0.0
12403560,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.81099534034729,0.2754010260105133,0.2498549968004226,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.9990000128746032,0.5801547765731812,0.494895726442337,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8707009553909302,0.3455219566822052,0.2426550239324569,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8536036014556885,0.3247575461864471,0.3094127774238586,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.7516828179359436,0.2192055881023407,0.9961342215538024,284.7123107910156,284.95001220703125,297.9034729003906,292.2312927246094,297.4325561523437,297.2819519042969,284.7112121582031,1.0,0.5193436145782471,0.1996076852083206,0.1996076852083206,1.0,1.0,-2.7530746459960938,0.3068723380565643,2.446202278137207,-0.3592411577701568,0.8968377709388733,0.8968377709388733,0.0,122.23271942138672,132.0,47311.1015625,0.0,1764.2801513671875,1.0,280.057861328125,283.15753173828125,295.2806396484375,298.3823547363281,293.1499938964844,293.1499938964844,280.3500061035156,36213.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762683868408203,1.0,0.0,0.0,3.650692224502564,3.6507163047790527,8.892906748769747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.81689453125,0.0,1535.5396728515625,1895.4371337890625,0.0,3181.60009765625,0.9055602550506592,1.0,0.0,3.0,1.0,0.0
12403620,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8063250184059143,0.275599330663681,0.2497230470180511,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.5800547003746033,0.5032957196235657,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8676695227622986,0.3481035232543945,0.2442196458578109,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8492847084999084,0.325390875339508,0.3097644448280334,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7476438879966736,0.2193479984998703,0.9961276054382324,284.9017028808594,284.95001220703125,297.8819885253906,292.2230224609375,297.4179077148437,297.26934814453125,284.90399169921875,1.0,0.5227400660514832,0.2024146467447281,0.2024146467447281,1.0,1.0,-2.765303134918213,0.3148853480815887,2.4504177570343018,-0.3543486893177032,0.8976770639419556,0.8976770639419556,0.0,124.9732437133789,120.0,46216.0546875,0.0,1795.684814453125,1.0,280.34197998046875,283.3676147460937,295.1903991699219,298.1537780761719,293.1499938964844,293.1499938964844,280.6499938964844,36095.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655748963356018,1.0,0.0,0.0,3.646179437637329,3.6462035179138175,8.870935062077479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.0283203125,0.0,1529.635009765625,1895.4371337890625,0.0,3081.299072265625,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12403680,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8063250184059143,0.275599330663681,0.2497230470180511,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.5800547003746033,0.5032957196235657,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8676695227622986,0.3481035232543945,0.2442196458578109,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8492847084999084,0.325390875339508,0.3097644448280334,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7476438879966736,0.2193479984998703,0.9961276054382324,284.9017028808594,284.95001220703125,297.8819885253906,292.2230224609375,297.4179077148437,297.26934814453125,284.90399169921875,1.0,0.5227400660514832,0.2024146467447281,0.2024146467447281,1.0,1.0,-2.765303134918213,0.3148853480815887,2.4504177570343018,-0.3543486893177032,0.8976770639419556,0.8976770639419556,0.0,124.9732437133789,120.0,46216.0546875,0.0,1795.684814453125,1.0,280.34197998046875,283.3676147460937,295.1903991699219,298.1537780761719,293.1499938964844,293.1499938964844,280.6499938964844,36095.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655748963356018,1.0,0.0,0.0,3.646179437637329,3.6462035179138175,8.870935062077479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.0283203125,0.0,1529.635009765625,1895.4371337890625,0.0,3081.299072265625,0.9045023322105408,1.0,0.0,3.0,1.0,0.0
12403740,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8112419843673706,0.2769033014774322,0.2506297528743744,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9990000128746032,0.5825188159942627,0.4959682822227478,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8747836351394653,0.3517980277538299,0.2465788722038269,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.854473352432251,0.3270572125911712,0.3110560774803161,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7518798112869263,0.2202636450529098,0.9991058707237244,285.1005249023437,284.95001220703125,297.8603820800781,292.2146301269531,297.41864013671875,297.277099609375,285.1018981933594,1.0,0.5210644006729126,0.2052216231822967,0.2052216231822967,1.0,1.0,-2.7655739784240723,0.3207701742649078,2.4448037147521973,-0.3483859002590179,0.9013248682022096,0.9013248682022096,0.0,123.0357894897461,123.0,44992.546875,0.0,1786.9129638671875,1.0,280.6415405273437,283.5850524902344,295.1694641113281,298.0439453125,293.1499938964844,293.1499938964844,280.3500061035156,35882.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534518480300903,1.0,0.0,0.0,3.6499006748199454,3.649924755096436,8.889051059668418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.0380859375,0.0,1532.17724609375,1895.4371337890625,0.0,2967.611328125,0.9051926732063292,1.0,0.0,3.0,1.0,0.0
12403800,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8112419843673706,0.2769033014774322,0.2506297528743744,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9990000128746032,0.5825188159942627,0.4959682822227478,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8747836351394653,0.3517980277538299,0.2465788722038269,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.854473352432251,0.3270572125911712,0.3110560774803161,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7518798112869263,0.2202636450529098,0.9991058707237244,285.1005249023437,284.95001220703125,297.8603820800781,292.2146301269531,297.41864013671875,297.277099609375,285.1018981933594,1.0,0.5210644006729126,0.2052216231822967,0.2052216231822967,1.0,1.0,-2.7655739784240723,0.3207701742649078,2.4448037147521973,-0.3483859002590179,0.9013248682022096,0.9013248682022096,0.0,123.0357894897461,123.0,44992.546875,0.0,1786.9129638671875,1.0,280.6415405273437,283.5850524902344,295.1694641113281,298.0439453125,293.1499938964844,293.1499938964844,280.3500061035156,35882.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534518480300903,1.0,0.0,0.0,3.6499006748199454,3.649924755096436,8.889051059668418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.0380859375,0.0,1532.17724609375,1895.4371337890625,0.0,2967.611328125,0.9051926732063292,1.0,0.0,3.0,1.0,0.0
12403860,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8136937618255615,0.2772679924964905,0.2512706816196441,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.5858052968978882,0.4926244914531708,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8794413208961487,0.3546444475650787,0.2487817853689193,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.857460081577301,0.3280912935733795,0.3122779726982116,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7543208003044128,0.2208384573459625,1.0023767948150637,284.9249267578125,284.95001220703125,297.83868408203125,292.2061462402344,297.4179077148437,297.2831115722656,284.9234924316406,1.0,0.5214987993240356,0.2080043256282806,0.2080043256282806,1.0,1.0,-2.770362615585327,0.3275431096553802,2.442819595336914,-0.3430274426937103,0.8995862603187561,0.8995862603187561,0.0,122.33792877197266,126.0,46207.39453125,0.0,1790.8841552734375,1.0,280.3580017089844,283.38604736328125,295.242919921875,298.2561340332031,293.1499938964844,293.1499938964844,280.6499938964844,36004.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649305105209351,1.0,0.0,0.0,3.650594711303711,3.650618553161621,8.892430969353882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.32421875,0.0,1533.8646240234375,1895.4371337890625,0.0,3075.253662109375,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
12403920,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8136937618255615,0.2772679924964905,0.2512706816196441,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.5858052968978882,0.4926244914531708,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8794413208961487,0.3546444475650787,0.2487817853689193,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.857460081577301,0.3280912935733795,0.3122779726982116,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7543208003044128,0.2208384573459625,1.0023767948150637,284.9249267578125,284.95001220703125,297.83868408203125,292.2061462402344,297.4179077148437,297.2831115722656,284.9234924316406,1.0,0.5214987993240356,0.2080043256282806,0.2080043256282806,1.0,1.0,-2.770362615585327,0.3275431096553802,2.442819595336914,-0.3430274426937103,0.8995862603187561,0.8995862603187561,0.0,122.33792877197266,126.0,46207.39453125,0.0,1790.8841552734375,1.0,280.3580017089844,283.38604736328125,295.242919921875,298.2561340332031,293.1499938964844,293.1499938964844,280.6499938964844,36004.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649305105209351,1.0,0.0,0.0,3.650594711303711,3.650618553161621,8.892430969353882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.32421875,0.0,1533.8646240234375,1895.4371337890625,0.0,3075.253662109375,0.9054034352302552,1.0,0.0,3.0,1.0,0.0
12403980,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8136948943138123,0.278029054403305,0.2516975998878479,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.5891945958137512,0.4934593439102173,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.881424605846405,0.3579173386096954,0.250857949256897,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8578850626945496,0.3293732702732086,0.3132803738117218,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7545475959777832,0.2215738743543625,1.0050071477890017,285.1066589355469,284.95001220703125,297.8169250488281,292.19757080078125,297.4190673828125,297.2914733886719,285.1086120605469,1.0,0.5230216979980469,0.2107870429754257,0.2107870429754257,1.0,1.0,-2.7787351608276367,0.335092157125473,2.443643093109131,-0.3376975059509277,0.9031066298484802,0.9031066298484802,0.0,122.89712524414062,129.0,45108.4296875,0.0,1806.301025390625,1.0,280.6420288085937,283.5880432128906,295.1704406738281,298.0632019042969,293.1499938964844,293.1499938964844,280.3500061035156,35843.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559808731079102,1.0,0.0,0.0,3.655485153198242,3.655509233474731,8.91627280452667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.09130859375,0.0,1538.10595703125,1895.4371337890625,0.0,2991.317138671875,0.9064130783081056,1.0,0.0,3.0,1.0,0.0
12404040,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8136948943138123,0.278029054403305,0.2516975998878479,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9990000128746032,0.5891945958137512,0.4934593439102173,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.881424605846405,0.3579173386096954,0.250857949256897,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8578850626945496,0.3293732702732086,0.3132803738117218,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7545475959777832,0.2215738743543625,1.0050071477890017,285.1066589355469,284.95001220703125,297.8169250488281,292.19757080078125,297.4190673828125,297.2914733886719,285.1086120605469,1.0,0.5230216979980469,0.2107870429754257,0.2107870429754257,1.0,1.0,-2.7787351608276367,0.335092157125473,2.443643093109131,-0.3376975059509277,0.9031066298484802,0.9031066298484802,0.0,122.89712524414062,129.0,45108.4296875,0.0,1806.301025390625,1.0,280.6420288085937,283.5880432128906,295.1704406738281,298.0632019042969,293.1499938964844,293.1499938964844,280.3500061035156,35843.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559808731079102,1.0,0.0,0.0,3.655485153198242,3.655509233474731,8.91627280452667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.09130859375,0.0,1538.10595703125,1895.4371337890625,0.0,2991.317138671875,0.9064130783081056,1.0,0.0,3.0,1.0,0.0
12404100,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8136821389198303,0.2783011794090271,0.2521165013313293,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.5906552076339722,0.4943046569824219,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8823456168174744,0.3594573140144348,0.25205859541893,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8580179810523987,0.3299514949321747,0.3139652907848358,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546091675758362,0.2219140827655792,1.0069818496704102,284.98468017578125,284.95001220703125,297.8060302734375,292.1932983398437,297.41815185546875,297.2938537597656,284.97613525390625,1.0,0.5241584777832031,0.2121784090995788,0.2121784090995788,1.0,1.0,-2.7848949432373047,0.3392897844314575,2.4456052780151367,-0.3350386619567871,0.9021917581558228,0.9021917581558228,0.0,123.37539672851562,129.0,46233.4609375,0.0,1818.01953125,1.0,280.3987121582031,283.43731689453125,295.23077392578125,298.27606201171875,293.1499938964844,293.1499938964844,280.3500061035156,35900.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630663752555847,1.0,0.0,0.0,3.657592535018921,3.65761661529541,8.926556347432779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.4609375,0.0,1540.8880615234375,1895.4371337890625,0.0,3057.766845703125,0.906868577003479,1.0,0.0,3.0,1.0,0.0
12404160,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.81258624792099,0.2782084345817566,0.2521800398826599,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9990000128746032,0.5915040969848633,0.4964996874332428,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.8821274638175964,0.3606478273868561,0.2529944479465484,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.857122540473938,0.3302200436592102,0.3143563866615295,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.753777265548706,0.2220292091369629,1.0080162286758425,284.9375915527344,284.95001220703125,297.795166015625,292.1889953613281,297.4129333496094,297.2904663085937,284.9365234375,1.0,0.5254215002059937,0.2135099619626999,0.2135099619626999,1.0,1.0,-2.790449619293213,0.3432777822017669,2.447171926498413,-0.3324253559112549,0.901595175266266,0.901595175266266,0.0,124.18812561035156,132.0,46423.04296875,0.0,1830.439208984375,1.0,280.3573608398437,283.39337158203125,295.2281188964844,298.2554016113281,293.1499938964844,293.1499938964844,280.04998779296875,35970.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673905730247498,1.0,0.0,0.0,3.657445192337036,3.657469272613525,8.925836141315813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.609375,0.0,1541.249755859375,1895.4371337890625,0.0,3098.33203125,0.9069123864173888,1.0,0.0,3.0,1.0,0.0
12404220,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8084210753440857,0.2774397730827331,0.251728355884552,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.9990000128746032,0.5916165113449097,0.5034343004226685,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8796635270118713,0.3624510467052459,0.2544297873973846,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.8534425497055054,0.3301779627799988,0.3145683705806732,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7504125237464905,0.2217912971973419,1.0079991817474363,284.7497863769531,284.95001220703125,297.7734375,292.1804504394531,297.39453125,297.273193359375,284.7486572265625,1.0,0.5281631350517273,0.2161730974912643,0.2161730974912643,1.0,1.0,-2.800204277038574,0.3510516881942749,2.4491524696350098,-0.3270826935768127,0.8973836898803711,0.8973836898803711,0.0,126.44854736328124,135.0,47715.74609375,0.0,1856.33203125,1.0,280.05816650390625,283.1839294433594,295.2289428710937,298.351318359375,293.1499938964844,293.1499938964844,280.3500061035156,36183.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800554275512695,1.0,0.0,0.0,3.651325225830078,3.651349306106568,8.895990504242945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.30078125,0.0,1536.0205078125,1895.4371337890625,0.0,3217.10009765625,0.9056828618049622,1.0,0.0,3.0,1.0,0.0
12404280,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.8084210753440857,0.2774397730827331,0.251728355884552,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.9990000128746032,0.5916165113449097,0.5034343004226685,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8796635270118713,0.3624510467052459,0.2544297873973846,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.8534425497055054,0.3301779627799988,0.3145683705806732,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7504125237464905,0.2217912971973419,1.0079991817474363,284.7497863769531,284.95001220703125,297.7734375,292.1804504394531,297.39453125,297.273193359375,284.7486572265625,1.0,0.5281631350517273,0.2161730974912643,0.2161730974912643,1.0,1.0,-2.800204277038574,0.3510516881942749,2.4491524696350098,-0.3270826935768127,0.8973836898803711,0.8973836898803711,0.0,126.44854736328124,135.0,47715.74609375,0.0,1856.33203125,1.0,280.05816650390625,283.1839294433594,295.2289428710937,298.351318359375,293.1499938964844,293.1499938964844,280.3500061035156,36183.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800554275512695,1.0,0.0,0.0,3.651325225830078,3.651349306106568,8.895990504242945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.30078125,0.0,1536.0205078125,1895.4371337890625,0.0,3217.10009765625,0.9056828618049622,1.0,0.0,3.0,1.0,0.0
12404340,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8045656681060791,0.2776880264282226,0.2516544461250305,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.5919222831726074,0.5104448795318604,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8775466084480286,0.3652533888816833,0.2561498284339905,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8499912619590759,0.3308615982532501,0.3149773776531219,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7471605539321899,0.2219820916652679,1.0082247257232666,284.9369506835937,284.95001220703125,297.7518005371094,292.17193603515625,297.38330078125,297.26513671875,284.9391174316406,1.0,0.5311577320098877,0.2188362181186676,0.2188362181186676,1.0,1.0,-2.811367511749268,0.3592176139354706,2.4521498680114746,-0.3217818737030029,0.8986799120903015,0.8986799120903015,0.0,128.8110809326172,123.0,46611.0625,0.0,1885.103515625,1.0,280.3420104980469,283.391845703125,295.1416931152344,298.1285400390625,293.1499938964844,293.1499938964844,280.6499938964844,36055.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700001835823059,1.0,0.0,0.0,3.648306608200073,3.6483306884765625,8.881287953954597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.4169921875,0.0,1531.69970703125,1895.4371337890625,0.0,3122.8125,0.9049511551856996,1.0,0.0,3.0,1.0,0.0
12404400,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8045656681060791,0.2776880264282226,0.2516544461250305,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.5919222831726074,0.5104448795318604,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8775466084480286,0.3652533888816833,0.2561498284339905,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8499912619590759,0.3308615982532501,0.3149773776531219,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7471605539321899,0.2219820916652679,1.0082247257232666,284.9369506835937,284.95001220703125,297.7518005371094,292.17193603515625,297.38330078125,297.26513671875,284.9391174316406,1.0,0.5311577320098877,0.2188362181186676,0.2188362181186676,1.0,1.0,-2.811367511749268,0.3592176139354706,2.4521498680114746,-0.3217818737030029,0.8986799120903015,0.8986799120903015,0.0,128.8110809326172,123.0,46611.0625,0.0,1885.103515625,1.0,280.3420104980469,283.391845703125,295.1416931152344,298.1285400390625,293.1499938964844,293.1499938964844,280.6499938964844,36055.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700001835823059,1.0,0.0,0.0,3.648306608200073,3.6483306884765625,8.881287953954597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.4169921875,0.0,1531.69970703125,1895.4371337890625,0.0,3122.8125,0.9049511551856996,1.0,0.0,3.0,1.0,0.0
12404460,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8099061250686646,0.2789832353591919,0.2525538802146911,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.9990000128746032,0.5945976972579956,0.502294659614563,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.885269820690155,0.3691158890724182,0.2586265504360199,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8555681705474854,0.3325218856334686,0.3162641227245331,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7517253160476685,0.2228978723287582,1.011204481124878,285.13336181640625,284.95001220703125,297.7303161621094,292.1635437011719,297.3858947753906,297.2753601074219,285.1346435546875,1.0,0.529215395450592,0.2213559746742248,0.2213559746742248,1.0,1.0,-2.8107776641845703,0.3647620677947998,2.4460155963897705,-0.3159432709217071,0.902751624584198,0.902751624584198,0.0,126.58875274658205,126.0,45375.38671875,0.0,1873.474609375,1.0,280.6415710449219,283.60723876953125,295.1197814941406,298.0174865722656,293.1499938964844,293.1499938964844,280.3500061035156,35839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581855893135071,1.0,0.0,0.0,3.6536381244659424,3.653662204742432,8.90726425950561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.82080078125,0.0,1536.0174560546875,1895.4371337890625,0.0,3011.9892578125,0.9059993028640748,1.0,0.0,3.0,1.0,0.0
12404520,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8099061250686646,0.2789832353591919,0.2525538802146911,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.9990000128746032,0.5945976972579956,0.502294659614563,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.885269820690155,0.3691158890724182,0.2586265504360199,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.8555681705474854,0.3325218856334686,0.3162641227245331,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7517253160476685,0.2228978723287582,1.011204481124878,285.13336181640625,284.95001220703125,297.7303161621094,292.1635437011719,297.3858947753906,297.2753601074219,285.1346435546875,1.0,0.529215395450592,0.2213559746742248,0.2213559746742248,1.0,1.0,-2.8107776641845703,0.3647620677947998,2.4460155963897705,-0.3159432709217071,0.902751624584198,0.902751624584198,0.0,126.58875274658205,126.0,45375.38671875,0.0,1873.474609375,1.0,280.6415710449219,283.60723876953125,295.1197814941406,298.0174865722656,293.1499938964844,293.1499938964844,280.3500061035156,35839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581855893135071,1.0,0.0,0.0,3.6536381244659424,3.653662204742432,8.90726425950561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.82080078125,0.0,1536.0174560546875,1895.4371337890625,0.0,3011.9892578125,0.9059993028640748,1.0,0.0,3.0,1.0,0.0
12404580,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8125507235527039,0.2793113589286804,0.2531615793704986,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9990000128746032,0.5979272723197937,0.4984994232654571,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8902299404144287,0.3720376491546631,0.2608942687511444,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8587425947189331,0.3335078954696655,0.3174448609352112,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7543196082115173,0.2234364748001098,1.014326095581055,284.9569091796875,284.95001220703125,297.708984375,292.1552734375,297.3855285644531,297.2817687988281,284.9554748535156,1.0,0.5294623374938965,0.2238757312297821,0.2238757312297821,1.0,1.0,-2.814832925796509,0.3713139295578003,2.443518877029419,-0.3106187283992767,0.9014313220977784,0.9014313220977784,0.0,125.73162078857422,129.0,46602.20703125,0.0,1875.70947265625,1.0,280.35797119140625,283.40740966796875,295.19207763671875,298.2288818359375,293.1499938964844,293.1499938964844,280.04998779296875,35958.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696335554122925,1.0,0.0,0.0,3.656027555465698,3.656051635742188,8.91891943410883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.64892578125,0.0,1539.5750732421875,1895.4371337890625,0.0,3119.373291015625,0.906587302684784,1.0,0.0,3.0,1.0,0.0
12404640,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8125507235527039,0.2793113589286804,0.2531615793704986,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9990000128746032,0.5979272723197937,0.4984994232654571,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8902299404144287,0.3720376491546631,0.2608942687511444,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8587425947189331,0.3335078954696655,0.3174448609352112,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.7543196082115173,0.2234364748001098,1.014326095581055,284.9569091796875,284.95001220703125,297.708984375,292.1552734375,297.3855285644531,297.2817687988281,284.9554748535156,1.0,0.5294623374938965,0.2238757312297821,0.2238757312297821,1.0,1.0,-2.814832925796509,0.3713139295578003,2.443518877029419,-0.3106187283992767,0.9014313220977784,0.9014313220977784,0.0,125.73162078857422,129.0,46602.20703125,0.0,1875.70947265625,1.0,280.35797119140625,283.40740966796875,295.19207763671875,298.2288818359375,293.1499938964844,293.1499938964844,280.04998779296875,35958.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696335554122925,1.0,0.0,0.0,3.656027555465698,3.656051635742188,8.91891943410883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.64892578125,0.0,1539.5750732421875,1895.4371337890625,0.0,3119.373291015625,0.906587302684784,1.0,0.0,3.0,1.0,0.0
