time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8121069073677063,0.279042899608612,0.2530628442764282,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9990000128746032,0.5988674163818359,0.499145895242691,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8908014297485352,0.3730695247650146,0.2617218196392059,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8585833311080933,0.3336068093776703,0.3176771104335785,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7541056871414185,0.2234206795692443,1.0147528648376465,284.81512451171875,284.95001220703125,297.6983947753906,292.1512145996094,297.3805847167969,297.2786865234375,284.80584716796875,1.0,0.5299836993217468,0.2251355946063995,0.2251355946063995,1.0,1.0,-2.817278385162353,0.3746984302997589,2.442579984664917,-0.3078750967979431,0.8991690874099731,0.8991690874099731,0.0,126.00521087646484,129.0,47710.1328125,0.0,1880.85595703125,1.0,280.10125732421875,283.2401428222656,295.220458984375,298.3859558105469,293.1499938964844,293.1499938964844,280.04998779296875,36069.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782968521118164,1.0,0.0,0.0,3.654520034790039,3.654544115066528,8.911565032576618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.3251953125,0.0,1538.7261962890625,1895.4371337890625,0.0,3200.617431640625,0.9062867164611816,1.0,0.0,3.0,1.0,0.0
12404760,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8106961846351624,0.2785679996013641,0.2527133822441101,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.9990000128746032,0.5992432832717896,0.5011221766471863,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8903282880783081,0.3738900125026703,0.2623514235019684,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633361816406,0.8574552536010742,0.3334896862506866,0.3176591992378235,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.7530328035354614,0.2232304811477661,1.0142964124679563,284.7631530761719,284.95001220703125,297.6878662109375,292.1471862792969,297.3725891113281,297.2715148925781,284.7618408203125,1.0,0.5306769609451294,0.226390391588211,0.226390391588211,1.0,1.0,-2.81942081451416,0.378025084733963,2.4413957595825195,-0.3051097691059112,0.8973571062088013,0.8973571062088013,0.0,126.6225357055664,132.0,47844.69140625,0.0,1887.184326171875,1.0,280.057861328125,283.1929931640625,295.1954650878906,298.3260803222656,293.1499938964844,293.1499938964844,280.3500061035156,36170.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822996616363525,1.0,0.0,0.0,3.650428056716919,3.650452136993408,8.891619813766738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.4736328125,0.0,1534.91943359375,1895.4371337890625,0.0,3238.128173828125,0.9054735898971558,1.0,0.0,3.0,1.0,0.0
12404820,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8083864450454712,0.2787985503673553,0.2525986731052398,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.600639820098877,0.505239725112915,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8898165225982666,0.3767163157463074,0.2640639543533325,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8554829359054565,0.3341502547264099,0.3180213272571563,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7510774731636047,0.2234244048595428,1.0144097805023191,284.9461669921875,284.95001220703125,297.6670227050781,292.1393127441406,297.3656311035156,297.2688903808594,284.9481506347656,1.0,0.5325993895530701,0.2288999557495117,0.2288999557495117,1.0,1.0,-2.8268558979034424,0.3853960335254669,2.441459894180298,-0.2997100055217743,0.8987486362457275,0.8987486362457275,0.0,128.0369110107422,135.0,46690.4453125,0.0,1905.7381591796875,1.0,280.34197998046875,283.3975830078125,295.1078796386719,298.1000671386719,293.1499938964844,293.1499938964844,280.6499938964844,36042.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872006356716156,1.0,0.0,0.0,3.6479122638702393,3.647936105728149,8.879367783265479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.3447265625,0.0,1531.1650390625,1895.4371337890625,0.0,3141.630859375,0.9048536419868468,1.0,0.0,3.0,1.0,0.0
12404880,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8083864450454712,0.2787985503673553,0.2525986731052398,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.600639820098877,0.505239725112915,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8898165225982666,0.3767163157463074,0.2640639543533325,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8554829359054565,0.3341502547264099,0.3180213272571563,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7510774731636047,0.2234244048595428,1.0144097805023191,284.9461669921875,284.95001220703125,297.6670227050781,292.1393127441406,297.3656311035156,297.2688903808594,284.9481506347656,1.0,0.5325993895530701,0.2288999557495117,0.2288999557495117,1.0,1.0,-2.8268558979034424,0.3853960335254669,2.441459894180298,-0.2997100055217743,0.8987486362457275,0.8987486362457275,0.0,128.0369110107422,135.0,46690.4453125,0.0,1905.7381591796875,1.0,280.34197998046875,283.3975830078125,295.1078796386719,298.1000671386719,293.1499938964844,293.1499938964844,280.6499938964844,36042.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872006356716156,1.0,0.0,0.0,3.6479122638702393,3.647936105728149,8.879367783265479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.3447265625,0.0,1531.1650390625,1895.4371337890625,0.0,3141.630859375,0.9048536419868468,1.0,0.0,3.0,1.0,0.0
12404940,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8079366087913513,0.2801241278648376,0.2536182999610901,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.9990000128746032,0.6032319068908691,0.5081255435943604,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.8910726308822632,0.3806583881378174,0.2666667401790619,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8551256060600281,0.3358343839645386,0.3194283246994018,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7505706548690796,0.224380686879158,1.0180609226226809,285.15240478515625,284.95001220703125,297.646484375,292.1316833496094,297.36846923828125,297.27911376953125,285.15460205078125,1.0,0.5353282690048218,0.2314095348119735,0.2314095348119735,1.0,1.0,-2.840754508972168,0.3942325115203857,2.4465219974517822,-0.2943693995475769,0.903113603591919,0.903113603591919,0.0,129.40335083007812,138.0,45597.734375,0.0,1934.5001220703125,1.0,280.6415710449219,283.6205139160156,295.0877380371094,297.99383544921875,293.1499938964844,293.1499938964844,280.3500061035156,35819.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860082745552063,1.0,0.0,0.0,3.6538941860198975,3.6539182662963854,8.908513109417981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.1396484375,0.0,1536.1505126953125,1895.4371337890625,0.0,3029.78125,0.9060450792312622,1.0,0.0,3.0,1.0,0.0
12405000,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8079366087913513,0.2801241278648376,0.2536182999610901,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.9990000128746032,0.6032319068908691,0.5081255435943604,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.8910726308822632,0.3806583881378174,0.2666667401790619,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8551256060600281,0.3358343839645386,0.3194283246994018,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7505706548690796,0.224380686879158,1.0180609226226809,285.15240478515625,284.95001220703125,297.646484375,292.1316833496094,297.36846923828125,297.27911376953125,285.15460205078125,1.0,0.5353282690048218,0.2314095348119735,0.2314095348119735,1.0,1.0,-2.840754508972168,0.3942325115203857,2.4465219974517822,-0.2943693995475769,0.903113603591919,0.903113603591919,0.0,129.40335083007812,138.0,45597.734375,0.0,1934.5001220703125,1.0,280.6415710449219,283.6205139160156,295.0877380371094,297.99383544921875,293.1499938964844,293.1499938964844,280.3500061035156,35819.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860082745552063,1.0,0.0,0.0,3.6538941860198975,3.6539182662963854,8.908513109417981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.1396484375,0.0,1536.1505126953125,1895.4371337890625,0.0,3029.78125,0.9060450792312622,1.0,0.0,3.0,1.0,0.0
12405060,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8061720728874207,0.2804949581623077,0.2543531060218811,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.6046153903007507,0.512913703918457,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8909252882003784,0.3836358189582824,0.2690498828887939,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8536506295204163,0.3368503153324127,0.3207321763038635,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7491840124130249,0.2249340564012527,1.0217362642288208,284.98956298828125,284.95001220703125,297.6263122558594,292.1243591308594,297.36151123046875,297.27655029296875,284.9885559082031,1.0,0.53861004114151,0.2337435930967331,0.2337435930967331,1.0,1.0,-2.856247663497925,0.403117299079895,2.45313048362732,-0.2892338335514068,0.902330219745636,0.902330219745636,0.0,131.3737030029297,141.0,46987.48046875,0.0,1969.0389404296875,1.0,280.3579406738281,283.4306945800781,295.1647033691406,298.2206726074219,293.1499938964844,293.1499938964844,280.04998779296875,35920.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722590208053589,1.0,0.0,0.0,3.657659530639648,3.6576836109161377,8.926883765525417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.837890625,0.0,1541.1123046875,1895.4371337890625,0.0,3144.00048828125,0.9069284796714784,1.0,0.0,3.0,1.0,0.0
12405120,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8061720728874207,0.2804949581623077,0.2543531060218811,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.6046153903007507,0.512913703918457,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8909252882003784,0.3836358189582824,0.2690498828887939,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8536506295204163,0.3368503153324127,0.3207321763038635,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7491840124130249,0.2249340564012527,1.0217362642288208,284.98956298828125,284.95001220703125,297.6263122558594,292.1243591308594,297.36151123046875,297.27655029296875,284.9885559082031,1.0,0.53861004114151,0.2337435930967331,0.2337435930967331,1.0,1.0,-2.856247663497925,0.403117299079895,2.45313048362732,-0.2892338335514068,0.902330219745636,0.902330219745636,0.0,131.3737030029297,141.0,46987.48046875,0.0,1969.0389404296875,1.0,280.3579406738281,283.4306945800781,295.1647033691406,298.2206726074219,293.1499938964844,293.1499938964844,280.04998779296875,35920.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722590208053589,1.0,0.0,0.0,3.657659530639648,3.6576836109161377,8.926883765525417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.837890625,0.0,1541.1123046875,1895.4371337890625,0.0,3144.00048828125,0.9069284796714784,1.0,0.0,3.0,1.0,0.0
12405180,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8013429641723633,0.2797882556915283,0.2539956867694855,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.9990000128746032,0.6036333441734314,0.5212693810462952,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8876974582672119,0.3854710161685943,0.2705529332160949,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.8494570255279541,0.3368547856807709,0.3210292160511017,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7453963160514832,0.2247118204832077,1.0219552516937256,284.804931640625,284.95001220703125,297.6065368652344,292.1173400878906,297.3420104980469,297.2572021484375,284.8039245605469,1.0,0.5419546961784363,0.2360776513814926,0.2360776513814926,1.0,1.0,-2.868293523788452,0.411338210105896,2.4569554328918457,-0.2839246094226837,0.8988712430000305,0.8988712430000305,0.0,134.20289611816406,129.0,48359.09375,0.0,2002.4637451171875,1.0,280.05816650390625,283.2236022949219,295.169921875,298.3289489746094,293.1499938964844,293.1499938964844,280.3500061035156,36116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858640789985657,1.0,0.0,0.0,3.6540048122406006,3.65402889251709,8.909052553462971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.8017578125,0.0,1538.5018310546875,1895.4371337890625,0.0,3271.508056640625,0.906237542629242,1.0,0.0,3.0,1.0,0.0
12405240,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.8013429641723633,0.2797882556915283,0.2539956867694855,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.9990000128746032,0.6036333441734314,0.5212693810462952,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8876974582672119,0.3854710161685943,0.2705529332160949,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.8494570255279541,0.3368547856807709,0.3210292160511017,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7453963160514832,0.2247118204832077,1.0219552516937256,284.804931640625,284.95001220703125,297.6065368652344,292.1173400878906,297.3420104980469,297.2572021484375,284.8039245605469,1.0,0.5419546961784363,0.2360776513814926,0.2360776513814926,1.0,1.0,-2.868293523788452,0.411338210105896,2.4569554328918457,-0.2839246094226837,0.8988712430000305,0.8988712430000305,0.0,134.20289611816406,129.0,48359.09375,0.0,2002.4637451171875,1.0,280.05816650390625,283.2236022949219,295.169921875,298.3289489746094,293.1499938964844,293.1499938964844,280.3500061035156,36116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858640789985657,1.0,0.0,0.0,3.6540048122406006,3.65402889251709,8.909052553462971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.8017578125,0.0,1538.5018310546875,1895.4371337890625,0.0,3271.508056640625,0.906237542629242,1.0,0.0,3.0,1.0,0.0
12405300,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8012184500694275,0.2796912491321563,0.2537043690681457,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.603201687335968,0.5209076404571533,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.88863605260849,0.3866356313228607,0.2712004780769348,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8496289253234863,0.3370008170604706,0.3210082650184631,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.7453935742378235,0.224652960896492,1.0212342739105225,284.93243408203125,284.95001220703125,297.5968017578125,292.1139831542969,297.3345947265625,297.2504272460937,284.9407958984375,1.0,0.5414257049560547,0.2372446805238723,0.2372446805238723,1.0,1.0,-2.8674113750457764,0.4139500856399536,2.453461170196533,-0.2809172570705414,0.8999634981155396,0.8999634981155396,0.0,134.07505798339844,129.0,47283.265625,0.0,2000.3631591796875,1.0,280.3012390136719,283.3774719238281,295.0929260253906,298.0963134765625,293.1499938964844,293.1499938964844,280.3500061035156,36057.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799158334732056,1.0,0.0,0.0,3.65267276763916,3.6526968479156494,8.902558761292312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.85986328125,0.0,1536.575439453125,1895.4371337890625,0.0,3215.7919921875,0.9059559106826782,1.0,0.0,3.0,1.0,0.0
12405360,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8036876916885376,0.2799930274486542,0.2537886500358581,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6037818193435669,0.516419529914856,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8923391699790955,0.3881992697715759,0.2721434235572815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8522436618804932,0.337483674287796,0.321286141872406,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7474702000617981,0.2248286455869674,1.0213558673858645,284.9793701171875,284.95001220703125,297.5871887207031,292.1106872558594,297.3327331542969,297.25103759765625,284.9803466796875,1.0,0.5399470329284668,0.2383390218019485,0.2383390218019485,1.0,1.0,-2.8637349605560303,0.4157900512218475,2.4479451179504395,-0.2781745493412018,0.900672197341919,0.900672197341919,0.0,132.67332458496094,117.0,47101.0390625,0.0,1987.4801025390625,1.0,280.34259033203125,283.42156982421875,295.0820617675781,298.1027526855469,293.1499938964844,293.1499938964844,280.04998779296875,35990.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876320481300354,1.0,0.0,0.0,3.653531789779663,3.653555870056152,8.906746415959788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.76611328125,0.0,1537.0289306640625,1895.4371337890625,0.0,3182.0888671875,0.9060720801353456,1.0,0.0,3.0,1.0,0.0
12405420,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8116318583488464,0.2797415852546692,0.2536872029304504,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.6059825420379639,0.5012791156768799,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9033754467964172,0.3904044926166534,0.2737847566604614,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8608983755111694,0.3377987444400787,0.3216545581817627,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7545731067657471,0.224765345454216,1.021039366722107,284.7878112792969,284.95001220703125,297.5683288574219,292.1044616699219,297.3271484375,297.249755859375,284.7852478027344,1.0,0.5345748662948608,0.2405276745557785,0.2405276745557785,1.0,1.0,-2.847461223602295,0.4174495935440063,2.430011510848999,-0.2724951803684234,0.8970147967338562,0.8970147967338562,0.0,127.86158752441406,120.0,48078.8359375,0.0,1937.6329345703125,1.0,280.0580139160156,283.2116394042969,295.1329650878906,298.2698974609375,293.1499938964844,293.1499938964844,280.3500061035156,36162.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855525255203247,1.0,0.0,0.0,3.6484973430633545,3.648521423339844,8.882216775418783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.14892578125,0.0,1532.7119140625,1895.4371337890625,0.0,3268.591796875,0.905036687850952,1.0,0.0,3.0,1.0,0.0
12405480,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8116318583488464,0.2797415852546692,0.2536872029304504,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875671386719,0.9990000128746032,0.6059825420379639,0.5012791156768799,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.9033754467964172,0.3904044926166534,0.2737847566604614,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8608983755111694,0.3377987444400787,0.3216545581817627,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7545731067657471,0.224765345454216,1.021039366722107,284.7878112792969,284.95001220703125,297.5683288574219,292.1044616699219,297.3271484375,297.249755859375,284.7852478027344,1.0,0.5345748662948608,0.2405276745557785,0.2405276745557785,1.0,1.0,-2.847461223602295,0.4174495935440063,2.430011510848999,-0.2724951803684234,0.8970147967338562,0.8970147967338562,0.0,127.86158752441406,120.0,48078.8359375,0.0,1937.6329345703125,1.0,280.0580139160156,283.2116394042969,295.1329650878906,298.2698974609375,293.1499938964844,293.1499938964844,280.3500061035156,36162.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855525255203247,1.0,0.0,0.0,3.6484973430633545,3.648521423339844,8.882216775418783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.14892578125,0.0,1532.7119140625,1895.4371337890625,0.0,3268.591796875,0.905036687850952,1.0,0.0,3.0,1.0,0.0
12405540,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8160998821258545,0.2800832390785217,0.2536094784736633,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.6103410124778748,0.4926368296146393,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9110309481620787,0.3932278454303741,0.2754382193088531,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8662079572677612,0.3385564088821411,0.3220211863517761,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7588236927986145,0.2250199615955352,1.0208662748336792,284.95123291015625,284.95001220703125,297.54998779296875,292.09869384765625,297.33203125,297.26190185546875,284.9525451660156,1.0,0.5321224331855774,0.2427163273096084,0.2427163273096084,1.0,1.0,-2.839176893234253,0.4208931028842926,2.418283700942993,-0.2674093544483185,0.8983295559883118,0.8983295559883118,0.0,125.19190979003906,123.0,46705.12109375,0.0,1911.397705078125,1.0,280.34197998046875,283.40087890625,295.0604553222656,298.0543518066406,293.1499938964844,293.1499938964844,280.6499938964844,36041.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743172287940979,1.0,0.0,0.0,3.646073341369629,3.646097183227539,8.870417786965845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.14208984375,0.0,1529.1116943359375,1895.4371337890625,0.0,3163.30419921875,0.90444016456604,1.0,0.0,3.0,1.0,0.0
12405600,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8160998821258545,0.2800832390785217,0.2536094784736633,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9990000128746032,0.6103410124778748,0.4926368296146393,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9110309481620787,0.3932278454303741,0.2754382193088531,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8662079572677612,0.3385564088821411,0.3220211863517761,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7588236927986145,0.2250199615955352,1.0208662748336792,284.95123291015625,284.95001220703125,297.54998779296875,292.09869384765625,297.33203125,297.26190185546875,284.9525451660156,1.0,0.5321224331855774,0.2427163273096084,0.2427163273096084,1.0,1.0,-2.839176893234253,0.4208931028842926,2.418283700942993,-0.2674093544483185,0.8983295559883118,0.8983295559883118,0.0,125.19190979003906,123.0,46705.12109375,0.0,1911.397705078125,1.0,280.34197998046875,283.40087890625,295.0604553222656,298.0543518066406,293.1499938964844,293.1499938964844,280.6499938964844,36041.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743172287940979,1.0,0.0,0.0,3.646073341369629,3.646097183227539,8.870417786965845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.14208984375,0.0,1529.1116943359375,1895.4371337890625,0.0,3163.30419921875,0.90444016456604,1.0,0.0,3.0,1.0,0.0
12405660,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.8200231194496155,0.2813928723335266,0.2545496523380279,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.9990000128746032,0.6159456968307495,0.4870026707649231,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9181224703788756,0.3970628976821899,0.2779132425785064,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.8707470297813416,0.3402259945869446,0.3233463764190674,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.7625253200531006,0.2259919643402099,1.0242067575454712,285.1453552246094,284.95001220703125,297.5321044921875,292.09326171875,297.3467102050781,297.2869567871094,285.1471252441406,1.0,0.5317549109458923,0.2451397776603698,0.2451397776603698,1.0,1.0,-2.842108726501465,0.427429586648941,2.414679288864136,-0.261738657951355,0.9025132060050964,0.9025132060050964,0.0,123.8332290649414,126.0,45464.37109375,0.0,1909.46484375,1.0,280.6415710449219,283.6139831542969,295.04345703125,297.9429016113281,293.1499938964844,293.1499938964844,280.3500061035156,35826.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612812161445618,1.0,0.0,0.0,3.651810646057129,3.651834726333618,8.898356327335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.615234375,0.0,1533.88525390625,1895.4371337890625,0.0,3041.02197265625,0.9055826663970948,1.0,0.0,3.0,1.0,0.0
12405720,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.8200231194496155,0.2813928723335266,0.2545496523380279,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.9990000128746032,0.6159456968307495,0.4870026707649231,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.9181224703788756,0.3970628976821899,0.2779132425785064,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.8707470297813416,0.3402259945869446,0.3233463764190674,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.7625253200531006,0.2259919643402099,1.0242067575454712,285.1453552246094,284.95001220703125,297.5321044921875,292.09326171875,297.3467102050781,297.2869567871094,285.1471252441406,1.0,0.5317549109458923,0.2451397776603698,0.2451397776603698,1.0,1.0,-2.842108726501465,0.427429586648941,2.414679288864136,-0.261738657951355,0.9025132060050964,0.9025132060050964,0.0,123.8332290649414,126.0,45464.37109375,0.0,1909.46484375,1.0,280.6415710449219,283.6139831542969,295.04345703125,297.9429016113281,293.1499938964844,293.1499938964844,280.3500061035156,35826.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612812161445618,1.0,0.0,0.0,3.651810646057129,3.651834726333618,8.898356327335932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.615234375,0.0,1533.88525390625,1895.4371337890625,0.0,3041.02197265625,0.9055826663970948,1.0,0.0,3.0,1.0,0.0
12405780,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8212243914604187,0.2817173302173614,0.255188524723053,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.6200515031814575,0.48594731092453,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9217264652252196,0.3998563885688782,0.2801363170146942,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.87246173620224,0.3411765694618225,0.3245372176170349,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7639104127883911,0.2265438735485077,1.027598261833191,284.9752502441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3493957519531,297.2962951660156,284.9739990234375,1.0,0.5328614115715027,0.2475632131099701,0.2475632131099701,1.0,1.0,-2.8497893810272217,0.435118556022644,2.414670944213867,-0.2559140026569366,0.9014874696731568,0.9014874696731568,0.0,123.88729095458984,129.0,46760.015625,0.0,1921.9791259765625,1.0,280.35797119140625,283.4183959960937,295.123291015625,298.1658020019531,293.1499938964844,293.1499938964844,280.04998779296875,35936.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724095821380615,1.0,0.0,0.0,3.654998779296875,3.655022859573364,8.913900728657609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.4912109375,0.0,1538.2640380859375,1895.4371337890625,0.0,3145.41259765625,0.9063430428504944,1.0,0.0,3.0,1.0,0.0
12405840,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8212243914604187,0.2817173302173614,0.255188524723053,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.6200515031814575,0.48594731092453,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9217264652252196,0.3998563885688782,0.2801363170146942,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.87246173620224,0.3411765694618225,0.3245372176170349,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7639104127883911,0.2265438735485077,1.027598261833191,284.9752502441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3493957519531,297.2962951660156,284.9739990234375,1.0,0.5328614115715027,0.2475632131099701,0.2475632131099701,1.0,1.0,-2.8497893810272217,0.435118556022644,2.414670944213867,-0.2559140026569366,0.9014874696731568,0.9014874696731568,0.0,123.88729095458984,129.0,46760.015625,0.0,1921.9791259765625,1.0,280.35797119140625,283.4183959960937,295.123291015625,298.1658020019531,293.1499938964844,293.1499938964844,280.04998779296875,35936.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724095821380615,1.0,0.0,0.0,3.654998779296875,3.655022859573364,8.913900728657609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.4912109375,0.0,1538.2640380859375,1895.4371337890625,0.0,3145.41259765625,0.9063430428504944,1.0,0.0,3.0,1.0,0.0
12405900,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.8202667236328125,0.2814401984214782,0.255093514919281,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.9990000128746032,0.6211204528808594,0.4875808358192444,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.9215142130851746,0.4007909893989563,0.2809112071990967,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.8716717958450317,0.3412437438964844,0.3247535526752472,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.763171911239624,0.2265179008245468,1.0280503034591677,284.8354187011719,284.95001220703125,297.505859375,292.0856018066406,297.34454345703125,297.2927551269531,284.82647705078125,1.0,0.5337198376655579,0.2487749308347702,0.2487749308347702,1.0,1.0,-2.853374481201172,0.4389293491840362,2.414445161819458,-0.2529676258563995,0.8993794322013855,0.8993794322013855,0.0,124.46660614013672,129.0,47900.109375,0.0,1930.5350341796875,1.0,280.10125732421875,283.2528686523437,295.1547546386719,298.3282165527344,293.1499938964844,293.1499938964844,280.04998779296875,36044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811419010162354,1.0,0.0,0.0,3.653977870941162,3.6540019512176514,8.908921245165402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.291015625,0.0,1537.9334716796875,1895.4371337890625,0.0,3227.281005859375,0.90614914894104,1.0,0.0,3.0,1.0,0.0
12405960,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8184089064598083,0.2809536159038543,0.2547429203987121,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.9990000128746032,0.6215443015098572,0.4904382824897766,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.9201419353485109,0.4015001356601715,0.2814723253250122,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8699232339859009,0.3410893380641937,0.3247110843658447,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.7615799307823181,0.2263087928295135,1.0275684595108032,284.78515625,284.95001220703125,297.49725341796875,292.0831604003906,297.336181640625,297.2845153808594,284.783935546875,1.0,0.5346915125846863,0.2498208135366439,0.2498208135366439,1.0,1.0,-2.856433153152466,0.4422494769096374,2.414183616638184,-0.2503798305988312,0.8977314829826355,0.8977314829826355,0.0,125.34579467773438,132.0,48058.03515625,0.0,1939.724609375,1.0,280.057861328125,283.20684814453125,295.1322631835937,298.2729187011719,293.1499938964844,293.1499938964844,280.3500061035156,36141.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852800726890564,1.0,0.0,0.0,3.650444269180298,3.650468349456787,8.891698826118954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.73583984375,0.0,1534.72314453125,1895.4371337890625,0.0,3266.040771484375,0.9054582118988036,1.0,0.0,3.0,1.0,0.0
12406020,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8153898119926453,0.2811565995216369,0.2546179294586181,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.6228727102279663,0.4959502518177032,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9181818962097168,0.4041604399681091,0.2830669283866882,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8669522404670715,0.3416846990585327,0.3250224888324737,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7587770223617554,0.2264528572559356,1.0275399684906006,284.96893310546875,284.95001220703125,297.480224609375,292.07843017578125,297.3282775878906,297.2794189453125,284.970947265625,1.0,0.5370307564735413,0.2519125640392303,0.2519125640392303,1.0,1.0,-2.8651599884033203,0.4494885504245758,2.4156715869903564,-0.2453304529190063,0.8994347453117371,0.8994347453117371,0.0,127.1706314086914,135.0,46927.46484375,0.0,1962.7242431640625,1.0,280.3420104980469,283.4120483398437,295.0482788085937,298.0528869628906,293.1499938964844,293.1499938964844,280.6499938964844,36010.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752723932266235,1.0,0.0,0.0,3.6491217613220215,3.649145841598511,8.885257329893648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4462890625,0.0,1532.271728515625,1895.4371337890625,0.0,3172.260986328125,0.9051023721694946,1.0,0.0,3.0,1.0,0.0
12406080,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8153898119926453,0.2811565995216369,0.2546179294586181,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.6228727102279663,0.4959502518177032,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9181818962097168,0.4041604399681091,0.2830669283866882,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8669522404670715,0.3416846990585327,0.3250224888324737,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7587770223617554,0.2264528572559356,1.0275399684906006,284.96893310546875,284.95001220703125,297.480224609375,292.07843017578125,297.3282775878906,297.2794189453125,284.970947265625,1.0,0.5370307564735413,0.2519125640392303,0.2519125640392303,1.0,1.0,-2.8651599884033203,0.4494885504245758,2.4156715869903564,-0.2453304529190063,0.8994347453117371,0.8994347453117371,0.0,127.1706314086914,135.0,46927.46484375,0.0,1962.7242431640625,1.0,280.3420104980469,283.4120483398437,295.0482788085937,298.0528869628906,293.1499938964844,293.1499938964844,280.6499938964844,36010.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752723932266235,1.0,0.0,0.0,3.6491217613220215,3.649145841598511,8.885257329893648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4462890625,0.0,1532.271728515625,1895.4371337890625,0.0,3172.260986328125,0.9051023721694946,1.0,0.0,3.0,1.0,0.0
12406140,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8143861889839172,0.2824484407901764,0.2556177675724029,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.9990000128746032,0.625304102897644,0.4998204708099365,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.9185501337051392,0.4079565405845642,0.2855731546878814,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.8659119606018066,0.3433093726634979,0.3263822197914123,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.7576769590377808,0.2273500710725784,1.030980944633484,285.17510986328125,284.95001220703125,297.4634094238281,292.07391357421875,297.3302307128906,297.2873229980469,285.1772766113281,1.0,0.5400353074073792,0.2540043294429779,0.2540043294429779,1.0,1.0,-2.879793882369995,0.4581816494464874,2.42161226272583,-0.2402252256870269,0.904103457927704,0.904103457927704,0.0,128.8299560546875,138.0,45850.62890625,0.0,1994.7222900390625,1.0,280.6416015625,283.63507080078125,295.0308532714844,297.9506225585937,293.1499938964844,293.1499938964844,280.3500061035156,35786.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863534688949585,1.0,0.0,0.0,3.656314611434937,3.656338691711426,8.920319487515371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.28125,0.0,1538.607666015625,1895.4371337890625,0.0,3062.159912109375,0.9065644145011902,1.0,0.0,3.0,1.0,0.0
12406200,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8143861889839172,0.2824484407901764,0.2556177675724029,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.9990000128746032,0.625304102897644,0.4998204708099365,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.9185501337051392,0.4079565405845642,0.2855731546878814,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.8659119606018066,0.3433093726634979,0.3263822197914123,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.7576769590377808,0.2273500710725784,1.030980944633484,285.17510986328125,284.95001220703125,297.4634094238281,292.07391357421875,297.3302307128906,297.2873229980469,285.1772766113281,1.0,0.5400353074073792,0.2540043294429779,0.2540043294429779,1.0,1.0,-2.879793882369995,0.4581816494464874,2.42161226272583,-0.2402252256870269,0.904103457927704,0.904103457927704,0.0,128.8299560546875,138.0,45850.62890625,0.0,1994.7222900390625,1.0,280.6416015625,283.63507080078125,295.0308532714844,297.9506225585937,293.1499938964844,293.1499938964844,280.3500061035156,35786.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863534688949585,1.0,0.0,0.0,3.656314611434937,3.656338691711426,8.920319487515371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.28125,0.0,1538.607666015625,1895.4371337890625,0.0,3062.159912109375,0.9065644145011902,1.0,0.0,3.0,1.0,0.0
12406260,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8122035264968872,0.2827742099761963,0.2563217878341675,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6265430450439453,0.5053884983062744,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9173986911773682,0.4106943309307098,0.287814050912857,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8638167381286621,0.3442442715167999,0.3276236057281494,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.755755603313446,0.2278307825326919,1.0343835353851318,285.0130310058594,284.95001220703125,297.44683837890625,292.0695495605469,297.3219909667969,297.2819519042969,285.0120544433594,1.0,0.543488621711731,0.2559726536273956,0.2559726536273956,1.0,1.0,-2.8956148624420166,0.4669307172298431,2.4286842346191406,-0.2352257370948791,0.9036374092102052,0.9036374092102052,0.0,131.01736450195312,141.0,47269.5546875,0.0,2031.58935546875,1.0,280.3579406738281,283.4460144042969,295.1103515625,298.1817932128906,293.1499938964844,293.1499938964844,280.04998779296875,35886.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757848739624023,1.0,0.0,0.0,3.661341667175293,3.6613657474517822,8.944865612647845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.3427734375,0.0,1544.970947265625,1895.4371337890625,0.0,3177.06640625,0.9077290296554564,1.0,0.0,3.0,1.0,0.0
12406320,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8122035264968872,0.2827742099761963,0.2563217878341675,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6265430450439453,0.5053884983062744,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9173986911773682,0.4106943309307098,0.287814050912857,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8638167381286621,0.3442442715167999,0.3276236057281494,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.755755603313446,0.2278307825326919,1.0343835353851318,285.0130310058594,284.95001220703125,297.44683837890625,292.0695495605469,297.3219909667969,297.2819519042969,285.0120544433594,1.0,0.543488621711731,0.2559726536273956,0.2559726536273956,1.0,1.0,-2.8956148624420166,0.4669307172298431,2.4286842346191406,-0.2352257370948791,0.9036374092102052,0.9036374092102052,0.0,131.01736450195312,141.0,47269.5546875,0.0,2031.58935546875,1.0,280.3579406738281,283.4460144042969,295.1103515625,298.1817932128906,293.1499938964844,293.1499938964844,280.04998779296875,35886.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757848739624023,1.0,0.0,0.0,3.661341667175293,3.6613657474517822,8.944865612647845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.3427734375,0.0,1544.970947265625,1895.4371337890625,0.0,3177.06640625,0.9077290296554564,1.0,0.0,3.0,1.0,0.0
12406380,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8070446252822876,0.2820046544075012,0.2559187412261963,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.6254732012748718,0.5144239664077759,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.9128199219703674,0.4122548699378967,0.2891309559345245,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8589540123939514,0.3441400229930877,0.3278310894966125,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7514073252677917,0.2275229692459106,1.034261703491211,284.8284606933594,284.95001220703125,297.4304504394531,292.0653381347656,297.3009948730469,297.259521484375,284.82745361328125,1.0,0.5469246506690979,0.2579410076141357,0.2579410076141357,1.0,1.0,-2.9076828956604004,0.4748460054397583,2.432837009429932,-0.23015758395195,0.900492250919342,0.900492250919342,0.0,134.0118408203125,144.0,48659.13671875,0.0,2066.524658203125,1.0,280.0581359863281,283.2388610839844,295.11822509765625,298.29412841796875,293.1499938964844,293.1499938964844,279.75,36080.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894427418708801,1.0,0.0,0.0,3.65903902053833,3.6590631008148193,8.933618005357857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.564453125,0.0,1543.8486328125,1895.4371337890625,0.0,3304.99560546875,0.907338559627533,1.0,0.0,3.0,1.0,0.0
12406440,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.8070446252822876,0.2820046544075012,0.2559187412261963,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9990000128746032,0.6254732012748718,0.5144239664077759,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.9128199219703674,0.4122548699378967,0.2891309559345245,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8589540123939514,0.3441400229930877,0.3278310894966125,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7514073252677917,0.2275229692459106,1.034261703491211,284.8284606933594,284.95001220703125,297.4304504394531,292.0653381347656,297.3009948730469,297.259521484375,284.82745361328125,1.0,0.5469246506690979,0.2579410076141357,0.2579410076141357,1.0,1.0,-2.9076828956604004,0.4748460054397583,2.432837009429932,-0.23015758395195,0.900492250919342,0.900492250919342,0.0,134.0118408203125,144.0,48659.13671875,0.0,2066.524658203125,1.0,280.0581359863281,283.2388610839844,295.11822509765625,298.29412841796875,293.1499938964844,293.1499938964844,279.75,36080.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894427418708801,1.0,0.0,0.0,3.65903902053833,3.6590631008148193,8.933618005357857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.564453125,0.0,1543.8486328125,1895.4371337890625,0.0,3304.99560546875,0.907338559627533,1.0,0.0,3.0,1.0,0.0
12406500,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.8039166927337646,0.281428724527359,0.2555316686630249,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.9990000128746032,0.62420254945755,0.5195334553718567,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.9100454449653624,0.4128174483776092,0.289630264043808,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.8560745716094971,0.3438650369644165,0.3277117609977722,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.7488089799880981,0.2271759659051895,1.0333017110824585,284.6908874511719,284.95001220703125,297.4223022460937,292.06329345703125,297.288330078125,297.2454833984375,284.6825561523437,1.0,0.548582136631012,0.2589251697063446,0.2589251697063446,1.0,1.0,-2.9126646518707275,0.478573590517044,2.4340908527374268,-0.2276088297367096,0.8974418640136719,0.8974418640136719,0.0,135.64407348632812,144.0,49810.7578125,0.0,2082.9892578125,1.0,279.8013000488281,283.0765075683594,295.1345520019531,298.43365478515625,293.1499938964844,293.1499938964844,279.75,36208.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975143432617188,1.0,0.0,0.0,3.6548261642456055,3.654850244522095,8.913057740755903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.2373046875,0.0,1540.1065673828125,1895.4371337890625,0.0,3380.4033203125,0.9064468741416932,1.0,0.0,3.0,1.0,0.0
