time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.800426185131073,0.280735045671463,0.2549851536750793,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.9990000128746032,0.6224429607391357,0.525050699710846,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.9069477915763856,0.4132431745529175,0.2899864614009857,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.852887749671936,0.3434529304504394,0.3274184465408325,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.7459235787391663,0.2267087250947952,1.031671166419983,284.6445007324219,284.95001220703125,297.4142150878906,292.061279296875,297.2747497558594,297.2300720214844,284.64361572265625,1.0,0.5501734018325806,0.259828120470047,0.259828120470047,1.0,1.0,-2.916757345199585,0.4819032251834869,2.434854030609131,-0.2252421379089355,0.8948960900306702,0.8948960900306702,0.0,137.36622619628906,147.0,49976.67578125,0.0,2098.44970703125,1.0,279.7578430175781,283.03424072265625,295.1069641113281,298.36822509765625,293.1499938964844,293.1499938964844,280.04998779296875,36319.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009791612625122,1.0,0.0,0.0,3.647876501083374,3.647900342941284,8.879193273969577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.5751953125,0.0,1533.195556640625,1895.4371337890625,0.0,3412.7099609375,0.9050044417381288,1.0,0.0,3.0,1.0,0.0
12406620,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7953262329101562,0.2806761264801025,0.2546268999576568,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9990000128746032,0.6198142766952515,0.5341728925704956,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9028767347335817,0.4154569506645202,0.2912840545177459,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8481473922729492,0.3437030911445617,0.3273995816707611,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7415129542350769,0.2264918684959411,1.0300098657608032,284.8341064453125,284.95001220703125,297.39813232421875,292.05731201171875,297.2613525390625,297.2174377441406,284.8363342285156,1.0,0.5533583760261536,0.2616340816020965,0.2616340816020965,1.0,1.0,-2.926828622817993,0.4890320897102356,2.4377965927124023,-0.2206033021211624,0.8948433995246887,0.8948433995246887,0.0,140.38938903808594,135.0,48846.30078125,0.0,2130.618408203125,1.0,280.0419616699219,283.2456970214844,295.0258178710937,298.1470947265625,293.1499938964844,293.1499938964844,280.3500061035156,36200.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906773924827576,1.0,0.0,0.0,3.639457941055298,3.639482021331787,8.838258622745343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.88720703125,0.0,1522.968994140625,1895.4371337890625,0.0,3316.5419921875,0.903073251247406,1.0,0.0,3.0,1.0,0.0
12406680,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7953262329101562,0.2806761264801025,0.2546268999576568,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9990000128746032,0.6198142766952515,0.5341728925704956,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9028767347335817,0.4154569506645202,0.2912840545177459,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8481473922729492,0.3437030911445617,0.3273995816707611,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7415129542350769,0.2264918684959411,1.0300098657608032,284.8341064453125,284.95001220703125,297.39813232421875,292.05731201171875,297.2613525390625,297.2174377441406,284.8363342285156,1.0,0.5533583760261536,0.2616340816020965,0.2616340816020965,1.0,1.0,-2.926828622817993,0.4890320897102356,2.4377965927124023,-0.2206033021211624,0.8948433995246887,0.8948433995246887,0.0,140.38938903808594,135.0,48846.30078125,0.0,2130.618408203125,1.0,280.0419616699219,283.2456970214844,295.0258178710937,298.1470947265625,293.1499938964844,293.1499938964844,280.3500061035156,36200.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906773924827576,1.0,0.0,0.0,3.639457941055298,3.639482021331787,8.838258622745343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.88720703125,0.0,1522.968994140625,1895.4371337890625,0.0,3316.5419921875,0.903073251247406,1.0,0.0,3.0,1.0,0.0
12406740,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7995468974113464,0.2817380130290985,0.2553171813488006,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6197149753570557,0.5274224877357483,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9093057513237,0.4187669157981872,0.2933806180953979,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8524490594863892,0.3450424075126648,0.32837575674057,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7448455095291138,0.227103054523468,1.0316022634506226,285.0314025878906,284.95001220703125,297.38214111328125,292.0534362792969,297.261962890625,297.2232666015625,285.0326843261719,1.0,0.551487386226654,0.2634400427341461,0.2634400427341461,1.0,1.0,-2.9251723289489746,0.4933142364025116,2.43185830116272,-0.2156520932912826,0.8975666165351868,0.8975666165351868,0.0,138.41677856445312,138.0,47575.93359375,0.0,2117.904052734375,1.0,280.34149169921875,283.463134765625,295.0099182128906,298.0402526855469,293.1499938964844,293.1499938964844,280.6499938964844,35986.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790225982666016,1.0,0.0,0.0,3.639321804046631,3.639345645904541,8.837597533783992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.37451171875,0.0,1521.2188720703125,1895.4371337890625,0.0,3207.419921875,0.9028990864753724,1.0,0.0,3.0,1.0,0.0
12406800,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7995468974113464,0.2817380130290985,0.2553171813488006,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6197149753570557,0.5274224877357483,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9093057513237,0.4187669157981872,0.2933806180953979,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8524490594863892,0.3450424075126648,0.32837575674057,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7448455095291138,0.227103054523468,1.0316022634506226,285.0314025878906,284.95001220703125,297.38214111328125,292.0534362792969,297.261962890625,297.2232666015625,285.0326843261719,1.0,0.551487386226654,0.2634400427341461,0.2634400427341461,1.0,1.0,-2.9251723289489746,0.4933142364025116,2.43185830116272,-0.2156520932912826,0.8975666165351868,0.8975666165351868,0.0,138.41677856445312,138.0,47575.93359375,0.0,2117.904052734375,1.0,280.34149169921875,283.463134765625,295.0099182128906,298.0402526855469,293.1499938964844,293.1499938964844,280.6499938964844,35986.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790225982666016,1.0,0.0,0.0,3.639321804046631,3.639345645904541,8.837597533783992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.37451171875,0.0,1521.2188720703125,1895.4371337890625,0.0,3207.419921875,0.9028990864753724,1.0,0.0,3.0,1.0,0.0
12406860,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.8033923506736755,0.2833162844181061,0.2565782964229584,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.9990000128746032,0.6226221919059753,0.5226569771766663,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9153651595115662,0.4226135313510895,0.2959262132644653,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.8563656806945801,0.3469874560832977,0.3300252556800842,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7479820847511292,0.228246584534645,1.0359182357788086,285.2253723144531,284.95001220703125,297.36627197265625,292.04962158203125,297.2698669433594,297.23876953125,285.2270202636719,1.0,0.5518860816955566,0.265276700258255,0.265276700258255,1.0,1.0,-2.931173801422119,0.4995969533920288,2.43157696723938,-0.2110542505979538,0.902815282344818,0.902815282344818,0.0,137.32958984375,141.0,46370.26953125,0.0,2122.69189453125,1.0,280.6416931152344,283.6765441894531,295.0077819824219,297.95880126953125,293.1499938964844,293.1499938964844,280.3500061035156,35741.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681018352508545,1.0,0.0,0.0,3.648201704025269,3.648225784301758,8.880777500053227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.18701171875,0.0,1529.238525390625,1895.4371337890625,0.0,3105.004150390625,0.9047200679779052,1.0,0.0,3.0,1.0,0.0
12406920,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.8033923506736755,0.2833162844181061,0.2565782964229584,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.9990000128746032,0.6226221919059753,0.5226569771766663,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9153651595115662,0.4226135313510895,0.2959262132644653,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.8563656806945801,0.3469874560832977,0.3300252556800842,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.7479820847511292,0.228246584534645,1.0359182357788086,285.2253723144531,284.95001220703125,297.36627197265625,292.04962158203125,297.2698669433594,297.23876953125,285.2270202636719,1.0,0.5518860816955566,0.265276700258255,0.265276700258255,1.0,1.0,-2.931173801422119,0.4995969533920288,2.43157696723938,-0.2110542505979538,0.902815282344818,0.902815282344818,0.0,137.32958984375,141.0,46370.26953125,0.0,2122.69189453125,1.0,280.6416931152344,283.6765441894531,295.0077819824219,297.95880126953125,293.1499938964844,293.1499938964844,280.3500061035156,35741.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681018352508545,1.0,0.0,0.0,3.648201704025269,3.648225784301758,8.880777500053227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.18701171875,0.0,1529.238525390625,1895.4371337890625,0.0,3105.004150390625,0.9047200679779052,1.0,0.0,3.0,1.0,0.0
12406980,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8040988445281982,0.2837263345718384,0.2573363184928894,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.6244738698005676,0.5228562355041504,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.917716920375824,0.4251708090305328,0.298030823469162,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8573832511901855,0.3480294942855835,0.3313513994216919,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7487526535987854,0.2288364768028259,1.039665460586548,285.05615234375,284.95001220703125,297.3504333496094,292.0458374023437,297.2675170898437,297.2408752441406,285.0549011230469,1.0,0.5535140037536621,0.2671133279800415,0.2671133279800415,1.0,1.0,-2.940956354141236,0.5068477392196655,2.43410873413086,-0.2061289250850677,0.9028704166412354,0.9028704166412354,0.0,137.8195343017578,144.0,47725.83203125,0.0,2141.870361328125,1.0,280.35797119140625,283.48150634765625,295.0863952636719,298.18701171875,293.1499938964844,293.1499938964844,280.04998779296875,35834.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803358674049377,1.0,0.0,0.0,3.6551549434661865,3.655179023742676,8.914661862036155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.607421875,0.0,1537.6739501953125,1895.4371337890625,0.0,3219.72802734375,0.9063091278076172,1.0,0.0,3.0,1.0,0.0
12407040,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8040988445281982,0.2837263345718384,0.2573363184928894,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9990000128746032,0.6244738698005676,0.5228562355041504,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.917716920375824,0.4251708090305328,0.298030823469162,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8573832511901855,0.3480294942855835,0.3313513994216919,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7487526535987854,0.2288364768028259,1.039665460586548,285.05615234375,284.95001220703125,297.3504333496094,292.0458374023437,297.2675170898437,297.2408752441406,285.0549011230469,1.0,0.5535140037536621,0.2671133279800415,0.2671133279800415,1.0,1.0,-2.940956354141236,0.5068477392196655,2.43410873413086,-0.2061289250850677,0.9028704166412354,0.9028704166412354,0.0,137.8195343017578,144.0,47725.83203125,0.0,2141.870361328125,1.0,280.35797119140625,283.48150634765625,295.0863952636719,298.18701171875,293.1499938964844,293.1499938964844,280.04998779296875,35834.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803358674049377,1.0,0.0,0.0,3.6551549434661865,3.655179023742676,8.914661862036155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.607421875,0.0,1537.6739501953125,1895.4371337890625,0.0,3219.72802734375,0.9063091278076172,1.0,0.0,3.0,1.0,0.0
12407100,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8028970956802368,0.2834596633911133,0.2572656571865082,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.624417245388031,0.5250020027160645,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9170727133750916,0.4259428083896637,0.2987069487571716,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8564377427101135,0.3481023907661438,0.33159139752388,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7478875517845154,0.2288044691085815,1.0401531457901,284.9167175292969,284.95001220703125,297.3425598144531,292.0439758300781,297.2616577148437,297.2357177734375,284.9082336425781,1.0,0.5545563101768494,0.2680316567420959,0.2680316567420959,1.0,1.0,-2.9451403617858887,0.5103137493133545,2.434826612472534,-0.2036541104316711,0.901305854320526,0.901305854320526,0.0,138.60723876953125,144.0,48905.94140625,0.0,2153.009033203125,1.0,280.10125732421875,283.31658935546875,295.1164855957031,298.3503723144531,293.1499938964844,293.1499938964844,280.04998779296875,35936.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893033266067505,1.0,0.0,0.0,3.656185150146485,3.6562092304229736,8.919687957131828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.1923828125,0.0,1539.583740234375,1895.4371337890625,0.0,3303.69189453125,0.9065701365470886,1.0,0.0,3.0,1.0,0.0
12407160,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8008324503898621,0.2829744815826416,0.256926566362381,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.6236686706542969,0.5282657146453857,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9154269099235536,0.4264801740646362,0.2991547882556915,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.854676365852356,0.3479399085044861,0.331553965806961,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7463054656982422,0.2285856455564499,1.0396664142608645,284.8674621582031,284.95001220703125,297.33465576171875,292.0421142578125,297.2535095214844,297.2274780273437,284.8663330078125,1.0,0.5556662678718567,0.268881618976593,0.268881618976593,1.0,1.0,-2.94856595993042,0.5134304165840149,2.43513560295105,-0.2013442367315292,0.9002176523208618,0.9002176523208618,0.0,139.6796875,147.0,49094.7890625,0.0,2164.29833984375,1.0,280.0578308105469,283.2708435058594,295.09375,298.29644775390625,293.1499938964844,293.1499938964844,279.75,36026.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936458826065063,1.0,0.0,0.0,3.654847860336304,3.654871940612793,8.913164037949173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.4345703125,0.0,1538.7677001953125,1895.4371337890625,0.0,3344.2861328125,0.9063647389411926,1.0,0.0,3.0,1.0,0.0
12407220,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.7956156730651855,0.2816972434520721,0.2559626996517181,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.9990000128746032,0.6204999089241028,0.5364063382148743,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.9109148979187012,0.4272081553936004,0.2998075187206268,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8500742316246033,0.3472290337085724,0.3310976326465606,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.7421450614929199,0.2278069853782653,1.0371330976486206,284.68267822265625,284.95001220703125,297.31890869140625,292.0383605957031,297.2352294921875,297.2084045410156,284.6816101074219,1.0,0.5580044984817505,0.2705815136432647,0.2705815136432647,1.0,1.0,-2.954386711120605,0.5194053649902344,2.434981346130371,-0.1967481225728988,0.8951173424720764,0.8951173424720764,0.0,142.2578125,135.0,50408.5390625,0.0,2187.341552734375,1.0,279.7584228515625,283.0653991699219,295.0823974609375,298.369873046875,293.1499938964844,293.1499938964844,280.04998779296875,36262.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048631191253662,1.0,0.0,0.0,3.645762920379639,3.645786762237549,8.868907457326713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.3857421875,0.0,1530.4246826171875,1895.4371337890625,0.0,3448.8720703125,0.9044925570487976,1.0,0.0,3.0,1.0,0.0
12407280,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830139160156,0.7956156730651855,0.2816972434520721,0.2559626996517181,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.9990000128746032,0.6204999089241028,0.5364063382148743,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.9109148979187012,0.4272081553936004,0.2998075187206268,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.8500742316246033,0.3472290337085724,0.3310976326465606,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.7421450614929199,0.2278069853782653,1.0371330976486206,284.68267822265625,284.95001220703125,297.31890869140625,292.0383605957031,297.2352294921875,297.2084045410156,284.6816101074219,1.0,0.5580044984817505,0.2705815136432647,0.2705815136432647,1.0,1.0,-2.954386711120605,0.5194053649902344,2.434981346130371,-0.1967481225728988,0.8951173424720764,0.8951173424720764,0.0,142.2578125,135.0,50408.5390625,0.0,2187.341552734375,1.0,279.7584228515625,283.0653991699219,295.0823974609375,298.369873046875,293.1499938964844,293.1499938964844,280.04998779296875,36262.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048631191253662,1.0,0.0,0.0,3.645762920379639,3.645786762237549,8.868907457326713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.3857421875,0.0,1530.4246826171875,1895.4371337890625,0.0,3448.8720703125,0.9044925570487976,1.0,0.0,3.0,1.0,0.0
12407340,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7977729439735413,0.2815545499324798,0.2554048597812652,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.6186617016792297,0.53103107213974,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.91555517911911,0.4292116463184356,0.3008314073085785,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8526433110237122,0.347383052110672,0.3308551013469696,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7439237833023071,0.227529302239418,1.034590482711792,284.8539123535156,284.95001220703125,297.3031616210937,292.0346069335937,297.2284545898437,297.20440673828125,284.8548583984375,1.0,0.5551874041557312,0.2722814381122589,0.2722814381122589,1.0,1.0,-2.945155143737793,0.5215807557106018,2.423574447631836,-0.1921122670173645,0.8952339887619019,0.8952339887619019,0.0,140.3289031982422,123.0,49058.98828125,0.0,2161.59375,1.0,280.0419616699219,283.26153564453125,295.0013427734375,298.1415710449219,293.1499938964844,293.1499938964844,280.3500061035156,36158.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943362832069397,1.0,0.0,0.0,3.63908624649048,3.6391100883483887,8.836453275762324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.17578125,0.0,1522.240234375,1895.4371337890625,0.0,3350.735595703125,0.9029563665390016,1.0,0.0,3.0,1.0,0.0
12407400,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7977729439735413,0.2815545499324798,0.2554048597812652,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.9990000128746032,0.6186617016792297,0.53103107213974,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.91555517911911,0.4292116463184356,0.3008314073085785,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8526433110237122,0.347383052110672,0.3308551013469696,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7439237833023071,0.227529302239418,1.034590482711792,284.8539123535156,284.95001220703125,297.3031616210937,292.0346069335937,297.2284545898437,297.20440673828125,284.8548583984375,1.0,0.5551874041557312,0.2722814381122589,0.2722814381122589,1.0,1.0,-2.945155143737793,0.5215807557106018,2.423574447631836,-0.1921122670173645,0.8952339887619019,0.8952339887619019,0.0,140.3289031982422,123.0,49058.98828125,0.0,2161.59375,1.0,280.0419616699219,283.26153564453125,295.0013427734375,298.1415710449219,293.1499938964844,293.1499938964844,280.3500061035156,36158.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943362832069397,1.0,0.0,0.0,3.63908624649048,3.6391100883483887,8.836453275762324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.17578125,0.0,1522.240234375,1895.4371337890625,0.0,3350.735595703125,0.9029563665390016,1.0,0.0,3.0,1.0,0.0
12407460,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8075138926506042,0.2824871242046356,0.2558710277080536,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6212013363838196,0.5134401917457581,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9298580884933472,0.4323931634426117,0.3027389645576477,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8627324104309082,0.3485796749591827,0.3315849602222442,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7520928978919983,0.2280531972646713,1.0352126359939575,285.0302429199219,284.95001220703125,297.2873840332031,292.03082275390625,297.2322998046875,297.2144775390625,285.03076171875,1.0,0.5493715405464172,0.2740212678909302,0.2740212678909302,1.0,1.0,-2.9284911155700684,0.5219539999961853,2.4065372943878174,-0.187686026096344,0.8977886438369751,0.8977886438369751,0.0,134.68324279785156,126.0,47559.52734375,0.0,2104.727294921875,1.0,280.34149169921875,283.4627380371094,294.9814758300781,298.0157470703125,293.1499938964844,293.1499938964844,280.6499938964844,35970.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815062046051025,1.0,0.0,0.0,3.6396098136901855,3.639633655548096,8.838995881887968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.3056640625,0.0,1521.41748046875,1895.4371337890625,0.0,3230.6943359375,0.902948558330536,1.0,0.0,3.0,1.0,0.0
12407520,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8075138926506042,0.2824871242046356,0.2558710277080536,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6212013363838196,0.5134401917457581,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9298580884933472,0.4323931634426117,0.3027389645576477,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8627324104309082,0.3485796749591827,0.3315849602222442,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7520928978919983,0.2280531972646713,1.0352126359939575,285.0302429199219,284.95001220703125,297.2873840332031,292.03082275390625,297.2322998046875,297.2144775390625,285.03076171875,1.0,0.5493715405464172,0.2740212678909302,0.2740212678909302,1.0,1.0,-2.9284911155700684,0.5219539999961853,2.4065372943878174,-0.187686026096344,0.8977886438369751,0.8977886438369751,0.0,134.68324279785156,126.0,47559.52734375,0.0,2104.727294921875,1.0,280.34149169921875,283.4627380371094,294.9814758300781,298.0157470703125,293.1499938964844,293.1499938964844,280.6499938964844,35970.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815062046051025,1.0,0.0,0.0,3.6396098136901855,3.639633655548096,8.838995881887968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.3056640625,0.0,1521.41748046875,1895.4371337890625,0.0,3230.6943359375,0.902948558330536,1.0,0.0,3.0,1.0,0.0
12407580,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8149992823600769,0.2839387357234955,0.2569442391395569,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.9990000128746032,0.6269915699958801,0.5012335777282715,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.9414356350898744,0.4361655414104461,0.3051671981811523,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8709402084350586,0.3503708839416504,0.3330146670341491,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.7588625550270081,0.2291266918182373,1.0388429164886477,285.2099609375,284.95001220703125,297.27154541015625,292.0269775390625,297.24383544921875,297.2347412109375,285.2110900878906,1.0,0.546961784362793,0.2757610976696014,0.2757610976696014,1.0,1.0,-2.924086809158325,0.5254524946212769,2.398634433746338,-0.1834395378828048,0.9027313590049744,0.9027313590049744,0.0,131.1600799560547,129.0,46178.75,0.0,2079.6640625,1.0,280.6416931152344,283.66455078125,294.9776306152344,297.9202575683594,293.1499938964844,293.1499938964844,280.3500061035156,35747.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690387606620789,1.0,0.0,0.0,3.648326873779297,3.648350715637207,8.881386293069227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.91455078125,0.0,1529.4200439453125,1895.4371337890625,0.0,3113.793701171875,0.904749035835266,1.0,0.0,3.0,1.0,0.0
12407640,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.8149992823600769,0.2839387357234955,0.2569442391395569,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.9990000128746032,0.6269915699958801,0.5012335777282715,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.9414356350898744,0.4361655414104461,0.3051671981811523,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8709402084350586,0.3503708839416504,0.3330146670341491,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.7588625550270081,0.2291266918182373,1.0388429164886477,285.2099609375,284.95001220703125,297.27154541015625,292.0269775390625,297.24383544921875,297.2347412109375,285.2110900878906,1.0,0.546961784362793,0.2757610976696014,0.2757610976696014,1.0,1.0,-2.924086809158325,0.5254524946212769,2.398634433746338,-0.1834395378828048,0.9027313590049744,0.9027313590049744,0.0,131.1600799560547,129.0,46178.75,0.0,2079.6640625,1.0,280.6416931152344,283.66455078125,294.9776306152344,297.9202575683594,293.1499938964844,293.1499938964844,280.3500061035156,35747.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690387606620789,1.0,0.0,0.0,3.648326873779297,3.648350715637207,8.881386293069227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.91455078125,0.0,1529.4200439453125,1895.4371337890625,0.0,3113.793701171875,0.904749035835266,1.0,0.0,3.0,1.0,0.0
12407700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8174227476119995,0.2843094170093536,0.2574687898159027,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.6297194361686707,0.4975838661193847,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9454495906829834,0.4376502633094787,0.3063705861568451,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.873755156993866,0.3510115146636963,0.3337711989879608,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7612103819847107,0.2295180112123489,1.0410079956054688,285.081787109375,284.95001220703125,297.2635803222656,292.0250244140625,297.2478942871094,297.2427062988281,285.07330322265625,1.0,0.5466026067733765,0.2766310274600982,0.2766310274600982,1.0,1.0,-2.92528772354126,0.5280711650848389,2.397216558456421,-0.1811317503452301,0.9023962616920472,0.9023962616920472,0.0,130.23716735839844,129.0,47256.890625,0.0,2077.07568359375,1.0,280.3988037109375,283.5093078613281,295.0521850585937,298.1515808105469,293.1499938964844,293.1499938964844,280.3500061035156,35795.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757619261741638,1.0,0.0,0.0,3.652452230453491,3.652476310729981,8.901483283807465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.30029296875,0.0,1534.3699951171875,1895.4371337890625,0.0,3176.851318359375,0.9056483507156372,1.0,0.0,3.0,1.0,0.0
12407760,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8181772828102112,0.2842335104942322,0.2575482130050659,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.6317092180252075,0.4962847232818603,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9473168849945068,0.4386489391326904,0.3071855306625366,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8748545050621033,0.3512539863586426,0.3341408967971802,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.76209956407547,0.2296289801597595,1.0419667959213257,285.0299377441406,284.95001220703125,297.255615234375,292.0230712890625,297.24761962890625,297.24493408203125,285.0284423828125,1.0,0.5466032028198242,0.277540922164917,0.277540922164917,1.0,1.0,-2.926398515701294,0.5307697653770447,2.3956286907196045,-0.1787015944719314,0.9023690223693848,0.9023690223693848,0.0,129.9410858154297,132.0,47397.66796875,0.0,2077.459716796875,1.0,280.3573913574219,283.4603271484375,295.057373046875,298.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,35858.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799178004264832,1.0,0.0,0.0,3.654454469680786,3.6544785499572754,8.911245004128432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.70068359375,0.0,1537.0718994140625,1895.4371337890625,0.0,3215.810302734375,0.9061667323112488,1.0,0.0,3.0,1.0,0.0
12407820,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8165801167488098,0.2833725214004516,0.2569978833198547,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9990000128746032,0.6335218548774719,0.4982944428920746,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9470820426940918,0.4398860931396484,0.308224618434906,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8736690878868103,0.3510041832923889,0.3341503739356994,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7609477639198303,0.2292980253696441,1.0414046049118042,284.835205078125,284.95001220703125,297.2396240234375,292.01904296875,297.2379150390625,297.2373352050781,284.8337707519531,1.0,0.5473572015762329,0.2793607115745544,0.2793607115745544,1.0,1.0,-2.9287381172180176,0.5362250208854675,2.3925130367279053,-0.1738163530826568,0.8992420434951782,0.8992420434951782,0.0,130.57899475097656,135.0,48655.77734375,0.0,2084.571533203125,1.0,280.05816650390625,283.2446594238281,295.0652770996094,298.24249267578125,293.1499938964844,293.1499938964844,280.3500061035156,36063.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921810388565063,1.0,0.0,0.0,3.652790546417236,3.6528146266937256,8.903132311388617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.84423828125,0.0,1536.7530517578125,1895.4371337890625,0.0,3330.59814453125,0.9059277176856996,1.0,0.0,3.0,1.0,0.0
12407880,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.8165801167488098,0.2833725214004516,0.2569978833198547,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9990000128746032,0.6335218548774719,0.4982944428920746,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9470820426940918,0.4398860931396484,0.308224618434906,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.8736690878868103,0.3510041832923889,0.3341503739356994,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7609477639198303,0.2292980253696441,1.0414046049118042,284.835205078125,284.95001220703125,297.2396240234375,292.01904296875,297.2379150390625,297.2373352050781,284.8337707519531,1.0,0.5473572015762329,0.2793607115745544,0.2793607115745544,1.0,1.0,-2.9287381172180176,0.5362250208854675,2.3925130367279053,-0.1738163530826568,0.8992420434951782,0.8992420434951782,0.0,130.57899475097656,135.0,48655.77734375,0.0,2084.571533203125,1.0,280.05816650390625,283.2446594238281,295.0652770996094,298.24249267578125,293.1499938964844,293.1499938964844,280.3500061035156,36063.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921810388565063,1.0,0.0,0.0,3.652790546417236,3.6528146266937256,8.903132311388617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.84423828125,0.0,1536.7530517578125,1895.4371337890625,0.0,3330.59814453125,0.9059277176856996,1.0,0.0,3.0,1.0,0.0
12407940,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8143913149833679,0.2834791243076324,0.2567714154720306,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.6348492503166199,0.5020664930343628,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9459779858589172,0.4422795474529266,0.3095910847187042,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8715742230415344,0.3514372110366821,0.3342905044555664,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7589405179023743,0.2293540388345718,1.0408952236175537,285.0122985839844,284.95001220703125,297.2234802246094,292.014892578125,297.2332763671875,297.2362976074219,285.0140075683594,1.0,0.5488975644111633,0.2811805307865143,0.2811805307865143,1.0,1.0,-2.934192419052124,0.5425167083740234,2.3916757106781006,-0.1689386516809463,0.9014800190925598,0.9014800190925598,0.0,131.82333374023438,138.0,47475.0703125,0.0,2100.02392578125,1.0,280.342041015625,283.4439697265625,294.98321533203125,298.0210876464844,293.1499938964844,293.1499938964844,280.04998779296875,35940.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819138407707214,1.0,0.0,0.0,3.654135465621948,3.6541595458984375,8.909689199754212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.08154296875,0.0,1537.326171875,1895.4371337890625,0.0,3234.513916015625,0.9061737060546876,1.0,0.0,3.0,1.0,0.0
12408000,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8143913149833679,0.2834791243076324,0.2567714154720306,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.6348492503166199,0.5020664930343628,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9459779858589172,0.4422795474529266,0.3095910847187042,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8715742230415344,0.3514372110366821,0.3342905044555664,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7589405179023743,0.2293540388345718,1.0408952236175537,285.0122985839844,284.95001220703125,297.2234802246094,292.014892578125,297.2332763671875,297.2362976074219,285.0140075683594,1.0,0.5488975644111633,0.2811805307865143,0.2811805307865143,1.0,1.0,-2.934192419052124,0.5425167083740234,2.3916757106781006,-0.1689386516809463,0.9014800190925598,0.9014800190925598,0.0,131.82333374023438,138.0,47475.0703125,0.0,2100.02392578125,1.0,280.342041015625,283.4439697265625,294.98321533203125,298.0210876464844,293.1499938964844,293.1499938964844,280.04998779296875,35940.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819138407707214,1.0,0.0,0.0,3.654135465621948,3.6541595458984375,8.909689199754212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.08154296875,0.0,1537.326171875,1895.4371337890625,0.0,3234.513916015625,0.9061737060546876,1.0,0.0,3.0,1.0,0.0
12408060,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.811963677406311,0.2832053303718567,0.2568305432796478,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9990000128746032,0.6350501179695129,0.5068526268005371,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.944438338279724,0.4442031383514404,0.3111914992332458,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8691813945770264,0.3516152203083038,0.3347264230251312,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7567140460014343,0.2292637228965759,1.0414234399795532,284.8462829589844,284.95001220703125,297.2071838378906,292.0106201171875,297.2235107421875,297.2287292480469,284.8452453613281,1.0,0.5511341094970703,0.2827513217926025,0.2827513217926025,1.0,1.0,-2.943102598190308,0.5490912199020386,2.3940114974975586,-0.1644877642393112,0.89875328540802,0.89875328540802,0.0,133.51011657714844,141.0,48789.37109375,0.0,2123.6591796875,1.0,280.0579833984375,283.2536315917969,295.0418701171875,298.2112121582031,293.1499938964844,293.1499938964844,280.3500061035156,36087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916099667549133,1.0,0.0,0.0,3.651707649230957,3.6517317295074463,8.89785496838158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.63818359375,0.0,1535.7265625,1895.4371337890625,0.0,3325.260498046875,0.905707836151123,1.0,0.0,3.0,1.0,0.0
12408120,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.811963677406311,0.2832053303718567,0.2568305432796478,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9990000128746032,0.6350501179695129,0.5068526268005371,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.944438338279724,0.4442031383514404,0.3111914992332458,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8691813945770264,0.3516152203083038,0.3347264230251312,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7567140460014343,0.2292637228965759,1.0414234399795532,284.8462829589844,284.95001220703125,297.2071838378906,292.0106201171875,297.2235107421875,297.2287292480469,284.8452453613281,1.0,0.5511341094970703,0.2827513217926025,0.2827513217926025,1.0,1.0,-2.943102598190308,0.5490912199020386,2.3940114974975586,-0.1644877642393112,0.89875328540802,0.89875328540802,0.0,133.51011657714844,141.0,48789.37109375,0.0,2123.6591796875,1.0,280.0579833984375,283.2536315917969,295.0418701171875,298.2112121582031,293.1499938964844,293.1499938964844,280.3500061035156,36087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916099667549133,1.0,0.0,0.0,3.651707649230957,3.6517317295074463,8.89785496838158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.63818359375,0.0,1535.7265625,1895.4371337890625,0.0,3325.260498046875,0.905707836151123,1.0,0.0,3.0,1.0,0.0
12408180,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8089525103569031,0.283552348613739,0.2569030821323395,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.6351125240325928,0.5127688050270081,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9421741366386414,0.4468995928764343,0.312834233045578,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8661817908287048,0.3522799015045166,0.3351505398750305,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7539607286453247,0.2294780611991882,1.0418293476104736,285.02996826171875,284.95001220703125,297.19073486328125,292.00616455078125,297.21795654296875,297.2265625,285.03192138671875,1.0,0.5537655353546143,0.2843221426010132,0.2843221426010132,1.0,1.0,-2.953270435333252,0.5560121536254883,2.397258281707764,-0.1600797325372696,0.9012756943702698,0.9012756943702698,0.0,135.5706787109375,144.0,47684.07421875,0.0,2151.483642578125,1.0,280.3420104980469,283.458251953125,294.9772033691406,298.023193359375,293.1499938964844,293.1499938964844,280.04998779296875,35939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823275566101074,1.0,0.0,0.0,3.65305233001709,3.653076410293579,8.904408446142043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.63525390625,0.0,1536.1142578125,1895.4371337890625,0.0,3238.3896484375,0.905933916568756,1.0,0.0,3.0,1.0,0.0
12408240,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8089525103569031,0.283552348613739,0.2569030821323395,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9990000128746032,0.6351125240325928,0.5127688050270081,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9421741366386414,0.4468995928764343,0.312834233045578,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8661817908287048,0.3522799015045166,0.3351505398750305,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7539607286453247,0.2294780611991882,1.0418293476104736,285.02996826171875,284.95001220703125,297.19073486328125,292.00616455078125,297.21795654296875,297.2265625,285.03192138671875,1.0,0.5537655353546143,0.2843221426010132,0.2843221426010132,1.0,1.0,-2.953270435333252,0.5560121536254883,2.397258281707764,-0.1600797325372696,0.9012756943702698,0.9012756943702698,0.0,135.5706787109375,144.0,47684.07421875,0.0,2151.483642578125,1.0,280.3420104980469,283.458251953125,294.9772033691406,298.023193359375,293.1499938964844,293.1499938964844,280.04998779296875,35939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823275566101074,1.0,0.0,0.0,3.65305233001709,3.653076410293579,8.904408446142043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.63525390625,0.0,1536.1142578125,1895.4371337890625,0.0,3238.3896484375,0.905933916568756,1.0,0.0,3.0,1.0,0.0
12408300,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8078241944313049,0.2836422920227051,0.257173091173172,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.6349012851715088,0.5154618620872498,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9414740204811096,0.4481367766857147,0.313863456249237,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8650501370429993,0.3525789976119995,0.335591197013855,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.752921462059021,0.2295913994312286,1.042843222618103,284.9109191894531,284.95001220703125,297.18243408203125,292.0038757324219,297.21453857421875,297.22479248046875,284.90338134765625,1.0,0.5552650094032288,0.2851075530052185,0.2851075530052185,1.0,1.0,-2.95982027053833,0.5598720908164978,2.3999481201171875,-0.1577814072370529,0.89989173412323,0.89989173412323,0.0,136.6034698486328,144.0,48852.703125,0.0,2168.014892578125,1.0,280.0987854003906,283.311767578125,295.0382080078125,298.2398376464844,293.1499938964844,293.1499938964844,280.04998779296875,36001.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890348076820374,1.0,0.0,0.0,3.653244733810425,3.653268814086914,8.905346362553246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.724609375,0.0,1536.7926025390625,1895.4371337890625,0.0,3301.18017578125,0.905965268611908,1.0,0.0,3.0,1.0,0.0
12408360,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8057765960693359,0.2833839356899261,0.2570972442626953,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.6340630054473877,0.5191952586174011,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9396991729736328,0.4489822685718536,0.314578503370285,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8631047606468201,0.3525756597518921,0.3357385098934173,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7512075304985046,0.2295013517141342,1.0429911613464355,284.8684387207031,284.95001220703125,297.174072265625,292.00152587890625,297.2079162597656,297.2187194824219,284.86767578125,1.0,0.556785523891449,0.2858093678951263,0.2858093678951263,1.0,1.0,-2.9654343128204346,0.5632807016372681,2.402153491973877,-0.1556916385889053,0.898881733417511,0.898881733417511,0.0,137.88868713378906,147.0,49070.20703125,0.0,2184.259033203125,1.0,280.0574645996094,283.2715148925781,295.0379943847656,298.2230529785156,293.1499938964844,293.1499938964844,280.3500061035156,36071.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931088447570801,1.0,0.0,0.0,3.651224613189697,3.6512486934661865,8.895501082406554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.80810546875,0.0,1535.0654296875,1895.4371337890625,0.0,3339.2685546875,0.9055906534194946,1.0,0.0,3.0,1.0,0.0
